<!doctype html>
<html lang="es">
<head>
<meta charset="utf-8">
<meta name="viewport" content="width=device-width, initial-scale=1, viewport-fit=cover">
<meta name="theme-color" content="#3c4c5e">
<title>Bitácora de UPS</title>
<link rel="manifest" href="manifest.webmanifest">
<link rel="icon" href="icons/icon-192.png">
<link rel="apple-touch-icon" href="icons/apple-touch-icon.png">
<link rel="stylesheet" href="comun.css">
</head>
<body>
<div class="wrap">
<header>
  <a href="index.html" class="homelink noprint">← Bitácoras</a>
  <h1>Bitácora de UPS</h1>
  <div class="sub">Rama A y Rama B, 4 UPS y SCCT por rama. Funciona sin internet y guarda en este dispositivo.</div>
</header>
<nav role="tablist">
  <button role="tab" data-tab="cap" aria-selected="true">Capturar</button>
  <button role="tab" data-tab="sis" aria-selected="false">Sistema</button>
  <button role="tab" data-tab="ten" aria-selected="false">Tendencias</button>
  <button role="tab" data-tab="inf" aria-selected="false">Informe</button>
  <button role="tab" data-tab="his" aria-selected="false">Historial</button>
  <button role="tab" data-tab="cfg" aria-selected="false">Ajustes</button>
</nav>
<div id="storeNote" class="note hidden"></div>
<div id="bakWarn" class="note hidden"></div>
<button type="button" id="syncBar" class="sync-bar noprint hidden"></button>

<section id="cap" class="on">
  <h2>Nueva lectura</h2>
  <!-- En PC: el display a la izquierda y verificaciones / foto / guardar a la derecha (ver .cap2 en comun.css) -->
  <div class="cap2"><div class="cap-izq">
  <div class="card">
    <h3 style="margin-top:0">Rama</h3>
    <div class="chips" id="ramaChips"></div>
    <h3>Equipo</h3>
    <div class="chips" id="eqChips"></div>
    <div class="row" style="margin-top:12px">
      <label for="ts" class="muted">Fecha y hora</label>
      <input type="datetime-local" id="ts">
    </div>
  </div>
  <div id="draftNote" class="note hidden"></div>
  <p class="muted">Copia los valores tal como aparecen en el display. Con Enter o Siguiente pasas al campo que sigue.</p>
  <div class="lcd" id="lcd"></div>
  </div><div class="cap-der">
  <div class="card">
    <h3 style="margin-top:0">Verificaciones</h3>
    <div class="checks" id="checks"></div>
  </div>
  <div class="card">
    <h3 style="margin-top:0">Foto de evidencia (opcional)</h3>
    <div class="row">
      <label class="btn sec filebtn">Tomar foto<input type="file" id="photoCam" accept="image/*" capture="environment"></label>
      <label class="btn sec filebtn">Elegir de galería<input type="file" id="photoGal" accept="image/*"></label>
    </div>
    <div class="status" id="photoStatus"></div>
    <img id="preview" class="thumb hidden" alt="Foto del display">
    <button class="linkbtn hidden" id="photoDel">Quitar foto</button>
    <h3>Nota (opcional)</h3>
    <textarea id="nota" placeholder="Ej. alarma activa, ruido anormal, temperatura del cuarto"></textarea>
    <div class="row" style="margin-top:10px">
      <button class="btn" id="saveBtn">Guardar lectura</button>
      <button class="btn sec" id="clearBtn">Limpiar</button>
    </div>
    <div class="status" id="saveStatus"></div>
  </div>
  </div></div>
</section>

<section id="sis">
  <h2>Estado del sistema</h2>
  <p class="muted">Usa la lectura más reciente de cada equipo. Si hay lectura del SCCT, la carga de la rama se toma de ahí.</p>
  <div class="ramas" id="ramas"></div>
  <h2>Si se pierde una rama</h2>
  <div class="card" id="cruce"></div>
  <h2>Crecimiento de la carga</h2>
  <div class="card" id="crec"></div>
</section>

<section id="ten">
  <h2>Tendencias</h2>
  <div class="row">
    <select id="tenRama" aria-label="Rama"></select>
    <select id="metric" aria-label="Variable a graficar"></select>
  </div>
  <div class="row per" id="tenPer" role="group" aria-label="Periodo">
    <button data-d="7">7 días</button><button data-d="30">30 días</button><button data-d="90">90 días</button><button data-d="0">Todo</button>
  </div>
  <div class="card"><div id="chartBox"></div><div class="legend" id="legend"></div>
    <div class="muted" id="tenNota" style="font-size:13px;margin-top:6px"></div></div>
  <div class="card tbl-wrap" id="tenResWrap"><table class="tbl" id="tenRes"></table></div>
</section>

<section id="inf">
  <h2 class="noprint">Informe rápido</h2>
  <div class="card noprint">
    <div class="cfg">
      <label for="repSitio">Sitio</label><input class="plain" id="repSitio" placeholder="Ej. Data center, sala eléctrica">
      <label for="repElab">Elaboró</label><input class="plain" id="repElab" placeholder="Nombre y puesto">
      <label for="repRevi">Revisó</label><input class="plain" id="repRevi" placeholder="Nombre y puesto">
      <label for="repDesde">Desde</label><input class="plain" type="date" id="repDesde">
      <label for="repHasta">Hasta</label><input class="plain" type="date" id="repHasta">
    </div>
    <div class="row" style="margin-top:8px;gap:6px" id="repRapido">
      <button class="btn sec" data-dias="1">Último día</button><button class="btn sec" data-dias="7">7 días</button><button class="btn sec" data-dias="30">30 días</button><button class="btn sec" data-dias="0">Sin fechas</button>
    </div>
    <div class="muted" style="margin-top:6px;font-size:13px">Un solo día: informe de esa ronda. Un intervalo agrega el comportamiento del periodo (gráfica de carga, máximos por equipo y hallazgos). Sin fechas: la última lectura de cada equipo.</div>
    <div class="row" style="margin-top:10px;gap:16px">
      <label><input type="checkbox" id="repFotos" checked> Incluir fotos</label>
      <label><input type="checkbox" id="repNotas" checked> Incluir notas</label>
      <label><input type="checkbox" id="repAnexo"> Anexo con los datos capturados</label>
    </div>
    <div class="row" style="margin-top:12px">
      <button class="btn" id="repGen">Generar informe</button>
    </div>
    <div class="row hidden" id="repAcc" style="margin-top:10px">
      <button class="btn sec" id="repPrint">Imprimir / PDF</button>
      <button class="btn sec" id="repHtml">Descargar HTML</button>
      <button class="btn sec" id="repShare">Compartir resumen</button>
      <button class="btn sec" id="repCopy">Copiar resumen</button>
    </div>
    <div class="status" id="repStatus"></div>
  </div>
  <div id="rep"></div>
</section>

<section id="his">
  <h2>Historial</h2>
  <div class="row">
    <select id="hisRama" aria-label="Filtrar por rama"></select>
    <select id="hisEq" aria-label="Filtrar por equipo"></select>
    <button class="btn sec" id="csvBtn">Exportar a Excel (CSV)</button>
  </div>
  <div class="card tbl-wrap"><table id="hisTbl"></table></div>
</section>

<section id="cfg">
  <h2>Parámetros</h2>
  <div class="card">
    <div class="cfg" id="cfgForm"></div>
    <div class="row" style="margin-top:12px"><button class="btn" id="cfgSave">Guardar parámetros</button></div>
    <div class="status" id="cfgStatus"></div>
  </div>
  <h2>Compartir con el equipo</h2>
  <div class="card" id="syncCard"></div>
  <h2>Respaldo</h2>
  <div class="card">
    <p class="muted" style="margin-top:0">Los datos viven solo en este navegador. Descarga un respaldo cada semana y guárdalo en tu PC o en Drive. Las fotos no se incluyen en el respaldo.</p>
    <div class="row">
      <button class="btn" id="bakBtn">Descargar respaldo</button>
      <label class="btn sec filebtn">Restaurar respaldo<input type="file" id="restore" accept=".json,application/json"></label>
      <label class="btn sec filebtn">Importar CSV<input type="file" id="csvIn" accept=".csv,text/csv"></label>
    </div>
    <div class="status" id="bakStatus"></div>
    <p class="muted" id="lastBak"></p>
    <p class="muted" id="usage"></p>
  </div>
</section>
</div>
<dialog id="dlg"><img id="dlgImg" alt="Foto de evidencia"><div class="row" style="justify-content:flex-end;margin-top:8px"><button class="btn sec" id="dlgClose">Cerrar</button></div></dialog>

<script src="comun.js"></script>
<script>
(() => {
const {$, esc, num, pct, fx, fdate, isoLocal, nowLocal, stamp, download, descargarCSV, estado} = Comun;
const RAMAS = ["A","B"];
/* Flotación por celda: 13.6 ± 0.1 V por batería de 12 V (6 celdas) a 25 °C, EnerSys DataSafe 12HX540-FR. */
const DEFAULTS = {kva:500, fp:0.9, modulos:4, celdas:240, vnom:480, limV:0.02, limI:0.10, limDev:0.05, limCarga:0.80,
  limDevIn:0.10, vCeldaMin:2.25, vCeldaMax:2.283, limBatA:0, sccKva:1663};
const CFG_FIELDS = [
  ["kva","Capacidad por módulo (kVA)",1],["fp","Factor de potencia nominal",0.01],["modulos","Módulos UPS por rama",1],
  ["celdas","Celdas de batería por módulo",1],["vnom","Voltaje nominal de salida (V)",1],["limV","Límite desbalance de voltaje (fracción)",0.005],
  ["limI","Límite desbalance de corriente (fracción)",0.01],["limDev","Límite desviación de salida por fase (fracción)",0.01],["limCarga","Carga máx. por módulo (fracción)",0.05],
  ["limDevIn","Límite desviación de entrada/bypass por fase (fracción)",0.01],["vCeldaMin","Flotación mínima por celda (V)",0.001],
  ["vCeldaMax","Flotación máxima por celda (V)",0.001],["limBatA","Corriente de batería tolerada (A, 0 = ninguna)",1],
  ["sccKva","Capacidad del SCCT (kVA, «RATED» del panel; 0 = sin límite)",1]
];
const FIELDS_UPS = [
  {g:"UPS INPUT PWR", k:"in", cols:3, f:[["vab","ØA-B V"],["vbc","ØB-C V"],["vca","ØC-A V"],["ia","ØA A"],["ib","ØB A"],["ic","ØC A"]]},
  {g:"OUTPUT VOLTAGE", k:"out", cols:3, f:[["vab","ØA-B V"],["vbc","ØB-C V"],["vca","ØC-A V"],["hz","Hz"]]},
  {g:"LOAD", k:"load", cols:3, f:[["kva","kVA"],["kw","kW"],["x",""],["ia","ØA A"],["ib","ØB A"],["ic","ØC A"]]},
  {g:"BATTERY", k:"bat", cols:2, f:[["v","Volts DC"],["a","Amps"]]}
];
const FIELDS_SCCT = [
  {g:"BYPASS INPUT", k:"byp", cols:3, f:[["vab","ØA-B V"],["vbc","ØB-C V"],["vca","ØC-A V"],["hz","Hz"]]},
  // el panel del SCCT muestra también la entrada de los UPS (solo voltajes)
  {g:"UPS INPUT PWR", k:"in", cols:3, f:[["vab","ØA-B V"],["vbc","ØB-C V"],["vca","ØC-A V"]]},
  {g:"SYSTEM OUTPUT", k:"out", cols:3, f:[["vab","ØA-B V"],["vbc","ØB-C V"],["vca","ØC-A V"],["hz","Hz"]]},
  {g:"SYSTEM LOAD", k:"load", cols:3, f:[["kva","kVA"],["kw","kW"],["x",""],["ia","ØA A"],["ib","ØB A"],["ic","ØC A"]]},
  {g:"MÓDULOS", k:"sys", cols:2, f:[["enlinea","UPS en línea"]]}
];
const COLORS = ["#3a56d4","#c2410c","#237a47","#8b5cf6","#0891b2","#a16207","#be185d","#4d7c0f"];

let P = {...DEFAULTS}, readings = [];
let selRama = "A", selEq = "UPS 1", draft = null;

let EQUIPOS = [];
const equipos = () => EQUIPOS;
const actualizarEquipos = () => { EQUIPOS = [...Array.from({length:P.modulos},(_,i)=>"UPS "+(i+1)), "SCCT"]; };
const isScct = eq => eq === "SCCT";
const fieldsFor = eq => isScct(eq) ? FIELDS_SCCT : FIELDS_UPS;

/* ================= almacenamiento ================= */
const LS = "bitacora-ups-standalone-v1", LSD = LS + "-borrador";
let lsOk = true, fpActualizado = false;
function migrate(r){
  if (!r) return r;
  const o = {...r};
  if (!o.rama) o.rama = "A";
  if (!o.equipo) o.equipo = o.ups ? "UPS "+o.ups : "UPS 1";
  if (!isScct(o.equipo) && !o.ups) o.ups = +o.equipo.replace(/\D/g,"") || 1;
  return o;
}
function load(){
  try{
    const o = JSON.parse(localStorage.getItem(LS) || "{}"), cfg = o.cfg || {};
    readings = (o.lecturas||[]).map(migrate); P = {...DEFAULTS, ...cfg};
    // configuración anterior a los límites de batería: tenía el FP de ejemplo (0.8); los UPS del sitio son de 0.9
    if (cfg.fp === 0.8 && cfg.vCeldaMin === undefined){ P.fp = 0.9; fpActualizado = true; }
  }
  catch{ lsOk = false; }
  cambioParametros(); sortR();
}
function persist(){ try{ localStorage.setItem(LS, JSON.stringify({lecturas:readings, cfg:P})); return true; }catch{ return false; } }
const sortR = () => readings.sort((a,b)=>b.ts.localeCompare(a.ts) || String(b.id).localeCompare(String(a.id)));

const fotos = Comun.fotosDB("bitacora-ups-fotos");

/* ================= cálculos ================= */
const avg = a => { const v = a.map(num); return v.every(x=>x!==null) ? v.reduce((s,x)=>s+x,0)/v.length : null; };
const unb = a => { const m = avg(a); if (m===null || m===0) return null; const v=a.map(num); return Math.max(Math.max(...v)-m, m-Math.min(...v))/m; };
const RT3 = Math.sqrt(3);
const kwMod = () => P.kva * P.fp;
/* Corriente nominal por fase de un módulo: 500 kVA a 480 V = 601 A. */
const iMod = () => P.kva * 1000 / (RT3 * P.vnom);
/* El SCCT tiene su propio límite: SCC-2000 «RATED 1663 KVA» = 2000 A por fase a 480 V. Toda la rama pasa por él. */
const sccKva = () => num(P.sccKva) > 0 ? P.sccKva : Infinity;
const iScc = () => sccKva() * 1000 / (RT3 * P.vnom);
/* Capacidad de n módulos en paralelo; con scc, detrás del SCCT (manda lo menor de los módulos y el SCCT). */
const capN = (n, scc) => ({kw:Math.min(kwMod()*n, scc ? sccKva() : Infinity), kva:Math.min(P.kva*n, scc ? sccKva() : Infinity), i:Math.min(iMod()*n, scc ? iScc() : Infinity)});
/* Fase más cargada de una lectura (o de una suma de fases). */
const iMaxDe = l => { const v = [l?.ia, l?.ib, l?.ic].map(num).filter(x => x !== null); return v.length ? Math.max(...v) : null; };
/* Carga relativa a n módulos: el mayor de kW (kVA × FP nominal), kVA y la fase más cargada contra la corriente nominal
   (el UPS y el interruptor estático se limitan por fase; el total en kVA esconde una fase más cargada). Con scc (la rama
   detrás del SCCT), la capacidad no pasa de la del SCCT. Devuelve también qué límite manda. */
function cargaDet(kw, kva, n, iMax = null, scc = true){
  if (!(n > 0) || num(kw) === null) return null;
  const c = capN(n, scc), xs = [["kW", kw/c.kw], ["kVA", num(kva)!==null ? kva/c.kva : null], ["fase", num(iMax)!==null ? iMax/c.i : null]].filter(x => x[1] !== null);
  const m = xs.reduce((a, b) => b[1] > a[1] ? b : a);
  const sccManda = scc && isFinite(sccKva()) && (P.kva*n > sccKva());
  return {p:m[1], por:m[0], scc:sccManda};
}
const cargaRel = (kw, kva, n, iMax = null, scc = true) => cargaDet(kw, kva, n, iMax, scc)?.p ?? null;
const modsNecesarios = (kw, kva, iMax = null) => Math.max(1, Math.ceil(kw/kwMod() - 1e-9), num(kva)!==null ? Math.ceil(kva/P.kva - 1e-9) : 1, num(iMax)!==null ? Math.ceil(iMax/iMod() - 1e-9) : 1);
/* La carga no cabe en el SCCT aunque haya módulos de sobra: no hay redundancia que valga. */
const excedeScc = (kw, kva, iMax) => kw > sccKva() || (num(kva)!==null && kva > sccKva()) || (num(iMax)!==null && iMax > iScc());
const limTxt = d => d ? (d.por === "fase" ? "por la fase más cargada" : `por ${d.por}`) + (d.scc ? ", límite del SCCT" : "") : "";
/* Mayor desviación por fase contra el nominal, con signo: un promedio correcto puede esconder una fase fuera. */
const devFases = (vs, vnom) => { let m = null; for (const v of vs.map(num)) if (v!==null){ const d = (v-vnom)/vnom; if (m===null || Math.abs(d)>Math.abs(m)) m = d; } return m; };
/* Las lecturas guardadas no cambian: su cálculo se reutiliza hasta que cambian los parámetros. */
let calcCache = new WeakMap();
const cambioParametros = () => { calcCache = new WeakMap(); actualizarEquipos(); };
function calc(r){
  let c = calcCache.get(r);
  if (!c){ c = calcularLectura(r); if (r.id) calcCache.set(r, c); }
  return c;
}
function calcularLectura(r){
  const sc = isScct(r.equipo);
  const i=r.in||{}, byp=r.byp||{}, o=r.out||{}, l=r.load||{}, b=r.bat||{}, s=r.sys||{};
  const vout=avg([o.vab,o.vbc,o.vca]), iout=avg([l.ia,l.ib,l.ic]);
  const kvaCalc = (vout!==null && iout!==null) ? Math.sqrt(3)*vout*iout/1000 : null;
  const enl = num(s.enlinea);
  const nMods = sc ? (enl ?? P.modulos) : 1, cap = capN(nMods, sc), iMx = iMaxDe(l);
  const pKw = num(l.kw)!==null && nMods>0 ? l.kw/cap.kw : null, pKva = num(l.kva)!==null && nMods>0 ? l.kva/cap.kva : null, pI = iMx!==null && nMods>0 ? iMx/cap.i : null;
  const pMax = Math.max(pKw ?? -1, pKva ?? -1, pI ?? -1);
  // SCCT: si falla un UPS, cómo quedan los demás (redundancia real contra el límite de operación)
  const p1 = sc && nMods > 1 && num(l.kw)!==null ? cargaRel(l.kw, l.kva, nMods - 1, iMx) : null;
  const c = {
    sc, enlinea: enl,
    fp: (num(l.kw)!==null && num(l.kva)) ? l.kw/l.kva : null,
    // % de carga: el mayor de kW, kVA y la fase más cargada contra la capacidad (un UPS, o los UPS en línea del SCCT
    // sin pasar de la capacidad del SCCT)
    pctKw: pMax < 0 ? null : pMax, pKw, pKva, pI, iMax: iMx, p1,
    limita: pMax === pI ? "fase" : pMax === pKva ? "kVA" : "kW", sccManda: sc && P.kva*nMods > sccKva(),
    devIn: sc ? devFases([byp.vab,byp.vbc,byp.vca], P.vnom) : devFases([i.vab,i.vbc,i.vca], P.vnom),
    devOut: devFases([o.vab,o.vbc,o.vca], P.vnom),
    unbVin: sc ? unb([byp.vab,byp.vbc,byp.vca]) : unb([i.vab,i.vbc,i.vca]),
    unbIin: sc ? null : unb([i.ia,i.ib,i.ic]),
    unbVout: unb([o.vab,o.vbc,o.vca]), unbIout: unb([l.ia,l.ib,l.ic]),
    // SCCT: entrada de los UPS (UPS INPUT PWR), aparte del bypass
    devUin: sc ? devFases([i.vab,i.vbc,i.vca], P.vnom) : null, unbVuin: sc ? unb([i.vab,i.vbc,i.vca]) : null,
    vout, dev: vout!==null ? (vout-P.vnom)/P.vnom : null,
    kvaCalc, kvaDiff: (kvaCalc!==null && num(l.kva)) ? (kvaCalc-l.kva)/l.kva : null,
    vCell: (!sc && num(b.v)!==null) ? b.v/P.celdas : null, batA: sc ? null : num(b.a), hz: num(o.hz), hzByp: sc ? num(byp.hz) : null
  };
  c.flags = []; c.det = [];
  const flag = (n, d) => { c.flags.push(n); c.det.push(d ? `${n} (${d})` : n); };
  if (c.pctKw!==null && c.pctKw>P.limCarga) flag("Carga alta", `${pct(c.pctKw)} ${c.limita === "fase" ? "por la fase más cargada" : "por " + c.limita}${c.sccManda ? ", contra el límite del SCCT" : ""}`);
  if (sc && num(l.kw)!==null && excedeScc(l.kw, l.kva, iMx)) flag("Carga arriba de la capacidad del SCCT", `${fx(l.kva,0)} kVA de ${fx(sccKva(),0)} kVA`);
  else if (p1!==null && p1>1) flag("Sin redundancia", `si falla 1 UPS, los ${nMods-1} restantes quedarían al ${pct(p1)}`);
  else if (p1!==null && p1>P.limCarga) flag("Redundancia al límite", `si falla 1 UPS, los ${nMods-1} restantes quedarían al ${pct(p1)} (límite ${pct(P.limCarga,0)})`);
  if ((c.unbVin??0)>P.limV || (c.unbVuin??0)>P.limV || (c.unbVout??0)>P.limV) flag("Desbalance de voltaje", `${sc?"bypass":"entrada"} ${pct(c.unbVin,2)}${sc && c.unbVuin!==null ? `, entrada UPS ${pct(c.unbVuin,2)}` : ""}, salida ${pct(c.unbVout,2)}`);
  if ((c.unbIin??0)>P.limI || (c.unbIout??0)>P.limI) flag("Desbalance de corriente", sc ? `carga ${pct(c.unbIout)}` : `entrada ${pct(c.unbIin)}, carga ${pct(c.unbIout)}`);
  if (c.devOut!==null && Math.abs(c.devOut)>P.limDev) flag("Voltaje de salida fuera de rango", `una fase a ${(c.devOut>0?"+":"")+pct(c.devOut,1)} del nominal`);
  if (c.devIn!==null && Math.abs(c.devIn)>P.limDevIn) flag(`Voltaje de ${sc?"bypass":"entrada"} fuera de rango`, `una fase a ${(c.devIn>0?"+":"")+pct(c.devIn,1)} del nominal`);
  if (c.devUin!==null && Math.abs(c.devUin)>P.limDevIn) flag("Voltaje de entrada UPS fuera de rango", `una fase a ${(c.devUin>0?"+":"")+pct(c.devUin,1)} del nominal`);
  if (c.vCell!==null && (c.vCell<P.vCeldaMin || c.vCell>P.vCeldaMax)) flag(c.vCell<P.vCeldaMin ? "Batería bajo flotación" : "Batería sobre flotación", `${fx(c.vCell,3)} V/celda; rango ${fx(P.vCeldaMin,3)}–${fx(P.vCeldaMax,3)}`);
  if (c.hz!==null && Math.abs(c.hz-60)>0.5) flag("Frecuencia fuera de rango", `${fx(c.hz)} Hz`);
  if (c.hzByp!==null && Math.abs(c.hzByp-60)>0.5) flag("Frecuencia de bypass fuera de rango", `${fx(c.hzByp)} Hz`);
  if (c.batA!==null && Math.abs(c.batA)>P.limBatA) flag("Batería con corriente", `${c.batA} A`);
  if (c.kvaDiff!==null && Math.abs(c.kvaDiff)>0.10) flag("kVA no cuadra con V×I", `${fx(c.kvaCalc)} vs ${fx(l.kva,0)} kVA`);
  if (sc && enl!==null && enl<P.modulos) flag(`Solo ${enl} de ${P.modulos} UPS en línea`);
  c.ok = c.flags.length===0;
  return c;
}
const confTxt = (red) => red<0 ? "Sobrecarga" : red===0 ? "N" : "N+"+red;

/* ================= pestañas ================= */
/* El día del informe arranca en el de la lectura más reciente; si la persona lo cambia, se respeta. */
function prepInforme(){
  if ($("#repDesde").dataset.elegido || !readings.length) return;
  $("#repDesde").value = $("#repHasta").value = diaDe(readings[0].ts);
}
const tabs = Comun.pestanas({sis:renderSys, ten:renderChart, inf:prepInforme, his:renderHis, cfg:renderUsage});

/* ================= captura ================= */
function chip(txt, pressed, fn){ const b=document.createElement("button"); b.className="chip"; b.textContent=txt; b.setAttribute("aria-pressed", pressed); b.onclick=fn; return b; }
function renderChips(){
  if (!equipos().includes(selEq)) selEq = "UPS 1";
  $("#ramaChips").replaceChildren(...RAMAS.map(r => chip("Rama "+r, r===selRama, ()=>{ selRama=r; renderChips(); renderLcdMeta(); saveDraft(); })));
  $("#eqChips").replaceChildren(...equipos().map(e => chip(e, e===selEq, ()=>{
    const cambiaTipo = isScct(e)!==isScct(selEq); selEq=e;
    if (cambiaTipo) newDraft();
    renderChips(); renderLcd(); saveDraft();
  })));
}
function newDraft(){ draft = {in:{}, byp:{}, out:{}, load:{}, bat:{}, sys:{}}; }
const renderLcdMeta = () => { const m = $("#lcd .meta"); if (m) m.textContent = `Rama ${selRama} | ${selEq}`; };
function renderLcd(){
  let h = `<div class="meta">Rama ${selRama} | ${esc(selEq)}</div>`;
  for (const grp of fieldsFor(selEq)){
    h += `<div class="grp"><h4>${grp.g}</h4><div class="g${grp.cols}">`;
    for (const [k,lab] of grp.f){
      if (k==="x"){ h += "<div></div>"; continue; }
      const v = draft[grp.k][k];
      h += `<div><label for="f-${grp.k}-${k}">${lab}</label><input id="f-${grp.k}-${k}" type="number" step="any" inputmode="decimal" enterkeyhint="next" data-g="${grp.k}" data-k="${k}" value="${v??""}"></div>`;
    }
    h += `</div></div>`;
  }
  $("#lcd").innerHTML = h;
  renderChecks();
}
/* Eventos del display delegados en el contenedor: no se reasignan en cada redibujado. */
$("#lcd").addEventListener("input", e => {
  const inp = e.target; if (!inp.dataset.g) return;
  draft[inp.dataset.g][inp.dataset.k] = num(inp.value); renderChecks(); saveDraft();
});
$("#lcd").addEventListener("keydown", e => {
  if (e.key!=="Enter" || !e.target.dataset.g) return;
  e.preventDefault();
  const inputs = [...$("#lcd").querySelectorAll("input")];
  (inputs[inputs.indexOf(e.target)+1] || $("#nota")).focus();
});
function renderChecks(){
  const c = calc({...draft, equipo:selEq});
  const rows = [
    [c.sc ? "Carga de la rama (vs UPS en línea y SCCT)" : "Carga del módulo", c.pctKw===null?"—":`${pct(c.pctKw)} (${c.limita === "fase" ? "por la fase más cargada" : "por " + c.limita}${c.sccManda ? ", límite del SCCT" : ""})`, c.pctKw===null?null:c.pctKw<=P.limCarga],
    ...(c.sc ? [["Si falla 1 UPS", c.p1===null?"—":`los demás quedarían al ${pct(c.p1)}`, c.p1===null?null:c.p1<=P.limCarga]] : []),
    ["Factor de potencia de la carga", fx(c.fp,2), c.fp===null?null:true],
    ["kVA calculado con V×I", c.kvaCalc===null?"—":`${fx(c.kvaCalc)} kVA (${c.kvaDiff===null?"—":(c.kvaDiff>0?"+":"")+pct(c.kvaDiff)} vs display)`, c.kvaDiff===null?null:Math.abs(c.kvaDiff)<=0.10],
    [c.sc ? "Desbalance V bypass / salida" : "Desbalance V entrada / salida", `${pct(c.unbVin,2)} / ${pct(c.unbVout,2)}`, (c.unbVin===null&&c.unbVout===null)?null:((c.unbVin??0)<=P.limV && (c.unbVout??0)<=P.limV)],
    [c.sc ? "Desbalance I de carga" : "Desbalance I entrada / carga", c.sc ? pct(c.unbIout) : `${pct(c.unbIin)} / ${pct(c.unbIout)}`, (c.unbIin===null&&c.unbIout===null)?null:((c.unbIin??0)<=P.limI && (c.unbIout??0)<=P.limI)],
    ["Voltaje salida vs nominal", c.devOut===null?"—":`prom. ${fx(c.vout)} V; peor fase ${(c.devOut>0?"+":"")+pct(c.devOut,1)}`, c.devOut===null?null:Math.abs(c.devOut)<=P.limDev],
    [c.sc ? "Voltaje bypass vs nominal" : "Voltaje entrada vs nominal", c.devIn===null?"—":`peor fase ${(c.devIn>0?"+":"")+pct(c.devIn,1)}`, c.devIn===null?null:Math.abs(c.devIn)<=P.limDevIn],
    ...(c.sc ? [["Voltaje entrada UPS vs nominal", c.devUin===null?"—":`peor fase ${(c.devUin>0?"+":"")+pct(c.devUin,1)}; desbalance ${pct(c.unbVuin,2)}`, c.devUin===null?null:Math.abs(c.devUin)<=P.limDevIn && (c.unbVuin??0)<=P.limV]] : []),
    ["Frecuencia", c.hz===null?"—":fx(c.hz)+" Hz", c.hz===null?null:Math.abs(c.hz-60)<=0.5],
    ...(c.sc ? [["Frecuencia del bypass", c.hzByp===null?"—":fx(c.hzByp)+" Hz", c.hzByp===null?null:Math.abs(c.hzByp-60)<=0.5]] : []),
    c.sc ? ["UPS en línea", c.enlinea===null?"—":`${c.enlinea} de ${P.modulos}`, c.enlinea===null?null:c.enlinea>=P.modulos]
         : ["Batería", c.vCell===null&&c.batA===null?"—":`${fx(c.vCell,3)} V/celda, ${(c.batA??"—")} A`,
            c.vCell===null&&c.batA===null ? null : (c.vCell===null || (c.vCell>=P.vCeldaMin && c.vCell<=P.vCeldaMax)) && (c.batA===null || Math.abs(c.batA)<=P.limBatA)]
  ];
  $("#checks").innerHTML = rows.map(([a,b,ok]) => `<div class="chk ${ok===null?"na":ok?"ok":"bad"}"><span>${a}</span><b>${b}</b></div>`).join("");
}

/* Borrador: se guarda en cada cambio para sobrevivir si el navegador recarga la página al volver de la cámara */
function saveDraft(){
  try{ localStorage.setItem(LSD, JSON.stringify({rama:selRama, equipo:selEq, draft, nota:$("#nota").value, tsMan:hora.valor(), foto:!!foto.blob})); }catch{}
}
async function loadDraft(){
  try{
    const d = JSON.parse(localStorage.getItem(LSD) || "null"); if (!d) return false;
    selRama = RAMAS.includes(d.rama) ? d.rama : "A"; selEq = d.equipo || "UPS 1";
    draft = {in:{}, byp:{}, out:{}, load:{}, bat:{}, sys:{}, ...(d.draft||{})};
    $("#nota").value = d.nota || ""; hora.poner(d.tsMan || "");   // borradores viejos (con "ts") vuelven a hora automática
    const hayDatos = Object.values(draft).some(g => Object.values(g||{}).some(v => v!==null && v!==undefined));
    if (d.foto) await foto.restore();
    if (hayDatos || d.foto) Comun.avisoBorrador();
    return true;
  }catch{ return false; }
}
$("#nota").oninput = saveDraft;
const hora = Comun.horaCaptura(() => saveDraft());

/* ================= fotos ================= */
const foto = Comun.capturaFoto({fotos, maxLado:1280, calidad:0.72, onChange:saveDraft,
  heic:"Formato HEIC no compatible. En la cámara del teléfono cambia el formato a JPG o elige otra foto."});

function clearForm(){
  newDraft(); $("#nota").value=""; hora.reiniciar(); foto.clear(); renderLcd();
  try{ localStorage.removeItem(LSD); }catch{}
}
$("#clearBtn").onclick = () => { clearForm(); $("#saveStatus").textContent=""; };
function siguiente(){
  const eqs = equipos(); const i = eqs.indexOf(selEq);
  if (i < eqs.length-1) return [selRama, eqs[i+1]];
  const ri = RAMAS.indexOf(selRama);
  return ri < RAMAS.length-1 ? [RAMAS[ri+1], eqs[0]] : [selRama, selEq];
}
/* Valores que casi seguro son errores de dedo (no límites de operación): se avisan antes de guardar. */
function revisarCaptura(d, eq){
  const sc = isScct(eq), out = [], fase = {vab:"A-B", vbc:"B-C", vca:"C-A"};
  for (const [g, n] of sc ? [["byp","bypass"],["in","entrada UPS"],["out","salida"]] : [["in","entrada"],["out","salida"]])
    for (const k of ["vab","vbc","vca"]){ const v = num(d[g]?.[k]); if (v!==null && (v < P.vnom*0.5 || v > P.vnom*1.5)) out.push(`Voltaje de ${n} ${fase[k]}: ${v} V (nominal ${P.vnom} V)`); }
  const kw = num(d.load?.kw), kva = num(d.load?.kva);
  if (kw!==null && kva!==null && kw > kva*1.02) out.push(`kW (${kw}) mayor que kVA (${kva}): el factor de potencia no puede pasar de 1`);
  const hz = num(d.out?.hz); if (hz!==null && (hz < 55 || hz > 65)) out.push(`Frecuencia de ${hz} Hz`);
  const hzB = num(d.byp?.hz); if (sc && hzB!==null && (hzB < 55 || hzB > 65)) out.push(`Frecuencia del bypass de ${hzB} Hz`);
  const bv = num(d.bat?.v); if (!sc && bv!==null && (bv/P.celdas < 1.75 || bv/P.celdas > 2.6)) out.push(`Voltaje de batería ${bv} V (${fx(bv/P.celdas,2)} V/celda con ${P.celdas} celdas)`);
  const enl = num(d.sys?.enlinea); if (sc && enl!==null && (enl < 0 || enl > P.modulos || enl % 1)) out.push(`UPS en línea: ${enl} (hay ${P.modulos} por rama)`);
  const c = calc({...d, equipo:eq}); if (c.kvaDiff!==null && Math.abs(c.kvaDiff) > 0.3) out.push(`kVA del display (${kva}) muy distinto de V×I (${fx(c.kvaCalc,0)} kVA): revisa voltajes, corrientes o kVA`);
  return out;
}
$("#saveBtn").onclick = async () => {
  const st = $("#saveStatus"); estado(st, "");
  if (foto.pending){ st.textContent = "Esperando a que termine la foto…"; await foto.pending; }
  if (num(draft.load.kw)===null || num(draft.load.kva)===null){ estado(st, "Faltan kVA y kW de carga: son necesarios para el cálculo del sistema.", true); return; }
  const dudas = revisarCaptura(draft, selEq);
  if (dudas.length && !confirm(`Revisa estos valores, parecen errores de captura:\n\n• ${dudas.join("\n• ")}\n\n¿Guardar de todos modos?`)) return;
  const h = hora.leer(); if (!h) return;
  $("#saveBtn").disabled = true;
  const id = Comun.nuevoId("l");
  const sc = isScct(selEq);
  const r = {id, rama:selRama, equipo:selEq, ups: sc ? null : +selEq.replace(/\D/g,""), ts:h.ts, guardado:h.guardado, ...(h.manual ? {tsManual:true} : {}),
    in: sc ? {vab:draft.in.vab ?? null, vbc:draft.in.vbc ?? null, vca:draft.in.vca ?? null} : {...draft.in}, byp: sc ? {...draft.byp} : {}, out:{...draft.out}, load:{...draft.load},
    bat: sc ? {} : {...draft.bat}, sys: sc ? {...draft.sys} : {}, nota:$("#nota").value.trim(), foto:false, autor:sync.autor()};
  const gf = await foto.guardar(id); r.foto = gf.ok;
  readings.push(r); sortR();
  if (!persist()){
    readings = readings.filter(x=>x.id!==r.id); if (r.foto) fotos.del(r.id);
    estado(st, "No se pudo guardar: el almacenamiento del navegador está lleno o bloqueado. Descarga un respaldo desde Ajustes.", true);
    $("#saveBtn").disabled = false; return;
  }
  estado(st, `Rama ${r.rama} ${r.equipo} guardado${gf.msg}.`, gf.msg.startsWith("."));
  sync.sincronizar();
  const [nr, ne] = siguiente();
  const fin = (nr===selRama && ne===selEq);
  selRama = nr; selEq = ne; clearForm(); renderAll();
  if (fin) bak.ronda(st);
  $("#saveBtn").disabled = false;
  window.scrollTo({top:0, behavior:"smooth"});
};

/* ================= sistema ================= */
/* Día local (AAAA-MM-DD) de una lectura, para filtrar el informe por fecha. */
const diaDe = ts => isoLocal(new Date(ts)).slice(0,10);
const fDia = dia => new Date(dia+"T12:00").toLocaleDateString("es-MX", {day:"2-digit", month:"2-digit", year:"2-digit"});
/* Filtro por intervalo de días AAAA-MM-DD, extremos incluidos; un extremo vacío no limita. */
const enRango = (desde, hasta) => r => { const d = diaDe(r.ts); return (!desde || d>=desde) && (!hasta || d<=hasta); };
function ultimos(rama, filtro){
  const m = {}, eqs = new Set(equipos());
  for (const r of readings){ if (r.rama===rama && !m[r.equipo] && eqs.has(r.equipo) && (!filtro || filtro(r))) m[r.equipo]=r; }
  return m;
}
function estadoRama(rama, filtro){
  const L = ultimos(rama, filtro);
  const ups = equipos().filter(e=>!isScct(e) && L[e]);
  const sumKw = ups.reduce((s,e)=>s+(num(L[e].load?.kw)||0),0);
  const sumKva = ups.reduce((s,e)=>s+(num(L[e].load?.kva)||0),0);
  const sc = L["SCCT"];
  const scKw = sc ? num(sc.load?.kw) : null, scKva = sc ? num(sc.load?.kva) : null;
  const enl = sc && num(sc.sys?.enlinea)!==null ? num(sc.sys.enlinea) : P.modulos;
  const kw = scKw ?? (ups.length ? sumKw : null), kva = scKva ?? (ups.length ? sumKva : null);
  const fuente = scKw!==null ? "SCCT" : "suma de módulos";
  // fase más cargada de la rama: la del SCCT o, sin él, la mayor de las sumas por fase de los módulos
  const sumFase = f => ups.reduce((t, e) => t + (num(L[e].load?.[f]) || 0), 0);
  const iMax = sc && iMaxDe(sc.load)!==null ? iMaxDe(sc.load) : (ups.length ? Math.max(sumFase("ia"), sumFase("ib"), sumFase("ic")) || null : null);
  const sobreScc = kw!==null && excedeScc(kw, kva, iMax);
  const N = kw!==null ? modsNecesarios(kw, kva, iMax) : null;
  const det = kw!==null ? cargaDet(kw, kva, enl, iMax) : null, p1 = kw!==null && enl > 1 ? cargaRel(kw, kva, enl - 1, iMax) : null;
  const pScc = kw!==null && isFinite(sccKva()) ? Math.max(num(kva) ?? kw, kw) / sccKva() : null;
  const warns = [], alertas = [];
  // redundancia real: si falla un UPS, los demás no deben pasar del límite de operación
  if (sobreScc) alertas.push({est:"bad", t:`La carga (${fx(kva ?? kw,0)} kVA) supera la capacidad del SCCT (${fx(sccKva(),0)} kVA)`});
  else if (p1!==null && p1>1) alertas.push({est:"bad", t:`Sin redundancia: si falla 1 UPS, los ${enl-1} restantes quedarían al ${pct(p1)}`});
  else if (p1!==null && p1>P.limCarga) alertas.push({est:"warn", t:`Redundancia al límite: si falla 1 UPS, los ${enl-1} restantes quedarían al ${pct(p1)} (límite ${pct(P.limCarga,0)})`});
  const faltan = P.modulos - ups.length;
  if (!sc) warns.push("Sin lectura del SCCT: la carga se toma de la suma de módulos.");
  if (faltan>0) warns.push(`Faltan lecturas de ${faltan} UPS.`);
  if (scKw!==null && ups.length===P.modulos && scKw>0 && Math.abs(sumKw-scKw)/scKw>0.10) warns.push(`La suma de módulos (${Math.round(sumKw)} kW) difiere más de 10 % del SCCT (${Math.round(scKw)} kW).`);
  if (enl<P.modulos) warns.push(`Solo ${enl} de ${P.modulos} UPS en línea según el SCCT.`);
  const fechas = Object.values(L).map(r=>+new Date(r.ts));
  const rango = fechas.length>1 ? Math.max(...fechas)-Math.min(...fechas) : 0;
  if (rango>86400000) warns.push(`Las lecturas usadas tienen hasta ${Math.round(rango/86400000)} día(s) de diferencia.`);
  return {rama, L, ups, kw, kva, iMax, sumKw, fuente, enl, N, red: N===null ? null : sobreScc ? -1 : enl-N, det, p1, pScc, sobreScc, warns, alertas, hay: Object.keys(L).length>0};
}
/* Escenario de pérdida de una rama: toda la carga pasa a la rama que queda. */
function escenario(queda, tot, totKva, totI = null){
  const c = capN(queda.enl, true), N = modsNecesarios(tot, totKva, totI), sobre = excedeScc(tot, totKva, totI);
  const red = sobre ? -1 : queda.enl - N, d = cargaDet(tot, totKva, queda.enl, totI);
  return {rama:queda.rama, cap:c.kw, capKva:c.kva, red, p:d?.p ?? null, det:d, sobre, ok: red>=0 && d && d.p<=P.limCarga};
}
const kvaTotal = (A, B) => num(A.kva)!==null && num(B.kva)!==null ? A.kva + B.kva : null;
/* Corriente total si una rama toma la carga de las dos: la suma de sus fases más cargadas (conservador). */
const iTotal = (A, B) => num(A.iMax)!==null && num(B.iMax)!==null ? A.iMax + B.iMax : null;
/* ================= crecimiento de la carga =================
   kW de cada rama por día (SCCT o suma de módulos, con la última lectura de cada equipo de ese día) en el último año.
   Pendiente de Theil-Sen: la mediana de las pendientes entre cada par de días, así un día raro no la mueve. Se proyecta en
   línea recta suponiendo que kVA y corrientes crecen en la misma proporción que los kW y con todos los módulos en línea.
   Es una estimación para planear capacidad: no cambia ningún estado. */
const DIA = 86400000, CREC = {minDias:6, minSpan:30, ventana:365, estable:0.003, horizonte:5*365};
const mesesTxt = d => d < 45 ? "menos de 2 meses" : d > CREC.horizonte ? "más de 5 años" : d < 365 ? `~${Math.round(d / 30.4)} meses` : `~${fx(d / 365.25, 1)} años`;
const fechaEn = d => new Date(Date.now() + d * DIA).toLocaleDateString("es-MX", {month:"short", year:"numeric"});
const medArr = a => { const b = a.filter(x => x!==null && isFinite(x)).sort((x, y) => x - y); if (!b.length) return null; const m = b.length >> 1; return b.length % 2 ? b[m] : (b[m-1] + b[m]) / 2; };
function serieRama(rama, hasta){
  const lim = hasta - CREC.ventana * DIA, dias = [...new Set(readings.filter(r => r.rama===rama && +new Date(r.ts) <= hasta && +new Date(r.ts) >= lim).map(r => diaDe(r.ts)))].sort();
  return dias.map(d => { const e = estadoRama(rama, x => diaDe(x.ts)===d); return {t:+new Date(d + "T12:00"), kw:e.kw, kva:e.kva, i:e.iMax}; }).filter(x => x.kw!==null && x.kw > 0);
}
function tendenciaKw(pts, hasta){
  const span = pts.length ? (pts[pts.length-1].t - pts[0].t) / DIA : 0;
  if (pts.length < CREC.minDias || span < CREC.minSpan) return {tipo:"insuf", n:pts.length, span:Math.round(span)};
  const paso = Math.ceil(pts.length / 60), Q = pts.filter((x, k) => k % paso === 0 || k === pts.length - 1), sl = [];
  for (let a = 0; a < Q.length; a++) for (let b = a + 1; b < Q.length; b++){ const dt = (Q[b].t - Q[a].t) / DIA; if (dt >= 3) sl.push((Q[b].kw - Q[a].kw) / dt); }
  if (!sl.length) return {tipo:"insuf", n:pts.length, span:Math.round(span)};
  const s = medArr(sl), c = medArr(Q.map(x => x.kw - s * (x.t - hasta) / DIA));
  const disp = medArr(Q.map(x => Math.abs(x.kw - (c + s * (x.t - hasta) / DIA)))) / c, pctMes = s * 30 / c;
  // cómo escalan kVA y la fase más cargada con los kW: mediana de los últimos días
  const ult = pts.slice(-8), rKva = medArr(ult.map(x => num(x.kva)!==null ? x.kva / x.kw : null)), rI = medArr(ult.map(x => num(x.i)!==null ? x.i / x.kw : null));
  return {tipo: Math.abs(pctMes) < CREC.estable ? "estable" : s > 0 ? "sube" : "baja", n:pts.length, span:Math.round(span), s, c, pctMes, rKva, rI,
    conf: pts.length >= 20 && span >= 120 && disp <= 0.05 ? "alta" : "media"};
}
/* Días hasta que la carga, al ritmo actual, multiplique la de hoy por g (0 si ya pasó; null si no sube). */
const diasA = (t, g) => g == null || !isFinite(g) ? null : g <= 1 ? 0 : t.s > 0 ? (g - 1) * t.c / t.s : null;
const cargaEsc = (t, n) => cargaRel(t.c, t.rKva!=null ? t.c * t.rKva : null, n, t.rI!=null ? t.c * t.rI : null);
function crecimiento(hasta = Date.now()){
  const R = RAMAS.map(rama => {
    const t = tendenciaKw(serieRama(rama, hasta), hasta);
    if (t.tipo === "insuf") return {rama, ...t};
    const pTodos = cargaEsc(t, P.modulos), pMenos1 = P.modulos > 1 ? cargaEsc(t, P.modulos - 1) : null;
    return {rama, ...t, pTodos, pMenos1, d80:diasA(t, P.limCarga / pTodos), dRedLim:pMenos1 ? diasA(t, P.limCarga / pMenos1) : null, dRed:pMenos1 ? diasA(t, 1 / pMenos1) : null};
  });
  // si se pierde una rama: la que queda toma la suma de las dos
  let esc = null;
  if (R.every(r => r.tipo !== "insuf")){
    const tot = {c:R[0].c + R[1].c, s:R[0].s + R[1].s}, kvaT = R.every(r => r.rKva!=null) ? R[0].c*R[0].rKva + R[1].c*R[1].rKva : null, iT = R.every(r => r.rI!=null) ? R[0].c*R[0].rI + R[1].c*R[1].rI : null;
    const p = cargaRel(tot.c, kvaT, P.modulos, iT);
    esc = {p, c:tot.c, s:tot.s, pctMes:tot.s * 30 / tot.c, dLim:diasA(tot, P.limCarga / p), dTope:diasA(tot, 1 / p)};
  }
  return {R, esc};
}
/* Texto de una proyección: «hoy», «hacia mar 2028 (~2.3 años)» o «más de 5 años». */
const cuandoTxt = d => d == null ? "no se alcanza al ritmo actual" : d === 0 ? "<b>ya hoy</b>" : d > CREC.horizonte ? "en más de 5 años" : `hacia <b>${fechaEn(d)}</b> (${mesesTxt(d)})`;
function crecTxt(r){
  if (r.tipo === "insuf") return `<b>Rama ${r.rama}:</b> pocos datos para estimar el crecimiento (${r.n} día(s) con lecturas en ${r.span} días; se necesitan 6 días en 30).`;
  const base = `<b>Rama ${r.rama}:</b> ${fx(r.c,0)} kW hoy (ajustado), ${r.s >= 0 ? "+" : ""}${fx(r.s*30,1)} kW/mes (${r.pctMes >= 0 ? "+" : ""}${pct(r.pctMes,1)}/mes). <span class="muted">Confianza ${r.conf}: ${r.n} días con lecturas en ${Math.round(r.span/30.4) || "menos de 1"} mes(es).</span>`;
  if (r.tipo !== "sube") return `${base} Carga ${r.tipo === "estable" ? "estable" : "a la baja"}: no se espera llegar a los límites.`;
  return `${base}<br>Al ritmo actual, con los ${P.modulos} UPS: ${pct(P.limCarga,0)} de la capacidad ${cuandoTxt(r.d80)}. Si falla 1 UPS, los demás pasarían del ${pct(P.limCarga,0)} ${cuandoTxt(r.dRedLim)} y se perdería la redundancia (más de 100 %) ${cuandoTxt(r.dRed)}.`;
}
function escTxt(x){
  if (!x) return "";
  if (x.s <= 0 || Math.abs(x.pctMes) < CREC.estable) return `<b>Si se pierde una rama:</b> la otra tomaría ${fx(x.c,0)} kW (${pct(x.p)} de su capacidad); la carga total no crece.`;
  return `<b>Si se pierde una rama:</b> la otra tomaría ${fx(x.c,0)} kW (${pct(x.p)} de su capacidad hoy). Al ritmo actual pasaría del ${pct(P.limCarga,0)} ${cuandoTxt(x.dLim)} y ya no podría con toda la carga ${cuandoTxt(x.dTope)}.`;
}
function renderCrec(){
  const box = $("#crec"); if (!box) return;
  const C = crecimiento();
  box.innerHTML = `<ul style="margin:0;padding-left:18px">${C.R.map(r => `<li style="margin:6px 0">${crecTxt(r)}</li>`).join("")}${C.esc ? `<li style="margin:6px 0">${escTxt(C.esc)}</li>` : ""}</ul>
    <p class="muted" style="margin:8px 0 0;font-size:13px">kW de cada rama por día en el último año (SCCT o suma de módulos). Pendiente de Theil-Sen (mediana de las pendientes entre pares de días: un día raro no la mueve), proyectada en línea recta; supone que kVA y corrientes crecen en la misma proporción y que todos los UPS están en línea. Es una estimación para planear capacidad.</p>`;
}
function renderSys(){
  const E = RAMAS.map(r => estadoRama(r));
  renderCrec();
  $("#ramas").innerHTML = E.map(e => {
    const lf = k => { if (e.kw===null || e.enl-k<=0) return "—"; const p = cargaRel(e.kw, e.kva, e.enl-k, e.iMax); return `<span style="color:${p>1 ? "var(--bad)" : p>P.limCarga ? "var(--warn,#8a5a00)" : "inherit"};font-weight:${p>P.limCarga ? 700 : 400}">${pct(p)}</span>`; };
    const cap = capN(e.enl, true);
    let u = "";
    for (const eq of equipos()){
      const r = e.L[eq];
      if (!r){ u += `<div class="unit"><div class="n">${eq}</div><div class="muted">Sin lectura</div></div>`; continue; }
      const c = calc(r);
      u += `<div class="unit"><div class="row" style="justify-content:space-between"><span class="n">${eq}</span><span class="pill ${c.ok?"ok":"bad"}">${c.ok?"OK":"Revisar"}</span></div>
        <div>${fx(r.load?.kw,0)} kW, ${pct(c.pctKw)}</div><div class="muted">${fdate(r.ts)}${Comun.marcaHora(r)}</div>${c.ok?"":`<div class="muted">${esc(c.flags.join(", "))}</div>`}</div>`;
    }
    return `<div class="rama"><h3>Rama ${e.rama}</h3>
      <div class="row" style="justify-content:space-between;align-items:flex-end">
        <div><div class="muted">Configuración</div><div class="big">${e.kw===null?"—":confTxt(e.red)}</div></div>
        <div style="text-align:right"><div class="muted">Carga (${e.fuente})</div><div class="big">${e.kw===null?"—":Math.round(e.kw)+" kW"}</div></div>
      </div>
      ${e.alertas.length?`<div class="note ${e.alertas.some(a => a.est==="bad") ? "bad" : ""}" style="border-color:${e.alertas.some(a => a.est==="bad") ? "var(--bad)" : "var(--warn,#8a5a00)"}">${e.alertas.map(a => `<b>${a.est==="bad" ? "✕" : "!"}</b> ${esc(a.t)}`).join("<br>")}</div>`:""}
      ${e.warns.length?`<div class="note">${e.warns.map(esc).join("<br>")}</div>`:""}
      <div class="kv" style="margin-top:8px">
        <span>UPS en línea</span><span>${e.enl} de ${P.modulos}</span>
        <span>Capacidad en línea</span><span>${fx(cap.kw,0)} kW / ${fx(cap.kva,0)} kVA / ${fx(cap.i,0)} A por fase${P.kva*e.enl > sccKva() ? ` <span class="muted">(la limita el SCCT de ${fx(sccKva(),0)} kVA)</span>` : ""}</span>
        <span>Fase más cargada</span><span>${e.iMax!==null ? fx(e.iMax,0)+" A" : "—"}</span>
        <span>Uso del SCCT</span><span>${e.pScc!==null ? pct(e.pScc) + ` de ${fx(sccKva(),0)} kVA` : "—"}</span>
        <span>Factor de potencia</span><span>${e.kw!==null&&e.kva?fx(e.kw/e.kva,2):"—"}</span>
        <span>Módulos requeridos (N)</span><span>${e.N??"—"}</span>
        <span>Carga, todos en línea</span><span>${lf(0)}${e.det ? ` <span class="muted">(${limTxt(e.det)})</span>` : ""}</span>
        <span>Si falla 1 UPS</span><span>${lf(1)}</span>
        <span>Si fallan 2 UPS</span><span>${lf(2)}</span>
      </div>
      <div class="units">${u}</div></div>`;
  }).join("");
  // análisis cruzado
  const [A,B] = E;
  if (A.kw===null || B.kw===null){
    $("#cruce").innerHTML = `<p class="muted" style="margin:0">Captura al menos una lectura de cada rama para ver qué pasa si se pierde una de ellas.</p>`; return;
  }
  const tot = A.kw + B.kw;
  const tarjeta = (queda, pierde) => {
    const x = escenario(queda, tot, kvaTotal(A, B), iTotal(A, B));
    return `<div class="rama"><div class="muted">Si se pierde la Rama ${pierde.rama}</div>
      <div class="row" style="justify-content:space-between;align-items:flex-end">
        <div><div class="muted">Rama ${queda.rama} quedaría en</div><div class="big">${confTxt(x.red)}</div></div>
        <div style="text-align:right"><div class="muted">Carga por módulo</div><div class="big" style="color:${x.ok?"var(--ok)":"var(--bad)"}">${pct(x.p,0)}</div></div>
      </div>
      <div class="muted">${Math.round(tot)} kW sobre ${fx(x.cap,0)} kW / ${fx(x.capKva,0)} kVA en línea de la Rama ${queda.rama}${x.det ? ` (${limTxt(x.det)})` : ""}.${x.sobre ? ` <b style="color:var(--bad)">No cabe en el SCCT.</b>` : ""}</div></div>`;
  };
  $("#cruce").innerHTML = `<p style="margin-top:0">Carga total del sistema: <b>${Math.round(tot)} kW</b> (A ${Math.round(A.kw)} + B ${Math.round(B.kw)}).</p>
    <div class="cmp">${tarjeta(B,A)}${tarjeta(A,B)}</div>
    <p class="muted">Supone que toda la carga es de doble alimentación y se transfiere completa a la otra rama. Las cargas de un solo cordón se pierden con su rama. La capacidad de la rama que queda no pasa de la de su SCCT (${fx(sccKva(),0)} kVA, ${fx(iScc(),0)} A por fase), y la fase más cargada se suma de las dos ramas.</p>`;
}

/* ================= tendencias ================= */
/* eqs: qué equipos entran (ups = los módulos, scct = la rama, all = ambos; el SCCT va punteado).
   lim: límite superior · banda: rango normal [mín, máx]. Los puntos fuera van en rojo. */
const METRICS = [
  {k:"kwMod", l:"Carga por módulo (kW)", f:r=>num(r.load?.kw), eqs:"ups", lim:()=>P.limCarga*kwMod(), nota:()=>`Límite: ${pct(P.limCarga,0)} de ${fx(kwMod(),0)} kW por módulo.`},
  {k:"kwRama", l:"Carga de la rama, SCCT (kW)", f:r=>num(r.load?.kw), eqs:"scct", lim:()=>P.limCarga*capN(P.modulos, true).kw, nota:()=>`Límite: ${pct(P.limCarga,0)} de ${fx(capN(P.modulos, true).kw,0)} kW (${P.modulos} × ${fx(kwMod(),0)} kW${P.kva*P.modulos > sccKva() ? `, limitado por el SCCT de ${fx(sccKva(),0)} kVA` : ""}). La redundancia depende de cuántos UPS estén en línea (ver Sistema).`},
  {k:"pctKw", l:"Carga (% de capacidad)", f:r=>calc(r).pctKw, pct:true, eqs:"all", lim:()=>P.limCarga, nota:()=>"El mayor de kW, kVA y la fase más cargada; en el SCCT, sobre los UPS en línea y sin pasar de la capacidad del SCCT."},
  {k:"unbIout", l:"Desbalance de corriente de carga (%)", f:r=>calc(r).unbIout, pct:true, eqs:"all", lim:()=>P.limI},
  {k:"unbIin", l:"Desbalance de corriente de entrada (%)", f:r=>calc(r).unbIin, pct:true, eqs:"ups", lim:()=>P.limI},
  {k:"vout", l:"Voltaje de salida promedio (V)", f:r=>calc(r).vout, eqs:"all", banda:()=>[P.vnom*(1-P.limDev), P.vnom*(1+P.limDev)], nota:()=>`Banda: ${P.vnom} V ± ${pct(P.limDev,0)}.`},
  {k:"vCell", l:"Batería, voltaje por celda (V)", f:r=>calc(r).vCell, eqs:"ups", dec:3, banda:()=>[P.vCeldaMin, P.vCeldaMax], nota:()=>`Banda de flotación: ${fx(P.vCeldaMin,3)}–${fx(P.vCeldaMax,3)} V/celda a 25 °C.`},
  {k:"fp", l:"Factor de potencia de la carga", f:r=>calc(r).fp, eqs:"all", dec:2}
];
$("#metric").innerHTML = METRICS.map(m=>`<option value="${m.k}">${m.l}</option>`).join("");
$("#tenRama").innerHTML = RAMAS.map(r=>`<option value="${r}">Rama ${r}</option>`).join("");
$("#metric").onchange = renderChart; $("#tenRama").onchange = renderChart;
let tenDias = 30;
$("#tenPer").addEventListener("click", ev => { const b = ev.target.closest("[data-d]"); if (!b) return; tenDias = +b.dataset.d; renderChart(); });
Comun.visorFotos(fotos, $("#chartBox").parentNode);   // también las fotos de la tabla de la serie resaltada
/* Tendencia: pendiente por mínimos cuadrados, expresada como cambio por 30 días. */
function pendiente(pts){
  if (pts.length < 3 || pts[pts.length-1].t - pts[0].t < 7*86400000) return null;
  const n = pts.length, mt = pts.reduce((s,p)=>s+p.t,0)/n, mv = pts.reduce((s,p)=>s+p.v,0)/n;
  let a = 0, b = 0; for (const p of pts){ a += (p.t-mt)*(p.v-mv); b += (p.t-mt)**2; }
  return b ? a/b*30*86400000 : null;
}
function renderChart(){
  const m = METRICS.find(x=>x.k===$("#metric").value), rama = $("#tenRama").value;
  [...$("#tenPer").children].forEach(b => b.setAttribute("aria-pressed", +b.dataset.d===tenDias));
  const desde = tenDias ? Date.now() - tenDias*86400000 : -Infinity;
  const lim = m.lim ? m.lim() : null, banda = m.banda ? m.banda() : null;
  const fuera = v => (lim!==null && v>lim) || (banda && (v<banda[0] || v>banda[1]));
  const porEq = new Map();
  for (const r of readings){
    if (r.rama!==rama) continue;
    const t = +new Date(r.ts); if (isNaN(t) || t < desde) continue;
    const v = m.f(r); if (v===null || !isFinite(v)) continue;
    if (!porEq.has(r.equipo)) porEq.set(r.equipo, []);
    porEq.get(r.equipo).push({t, v, id:r.id, foto:!!r.foto});
  }
  const series = [];
  equipos().forEach((eq, idx) => {
    const sc = isScct(eq);
    if ((m.eqs==="ups" && sc) || (m.eqs==="scct" && !sc)) return;
    const pts = porEq.get(eq);
    if (pts) series.push({name:eq, color:COLORS[idx%COLORS.length], dash:sc && m.eqs==="all", pts:pts.sort((a,b)=>a.t-b.t)});
  });
  // mismos decimales en toda la gráfica, según la escala de los valores
  const escala = Math.max(...series.flatMap(x => x.pts.map(q => Math.abs(q.v))), 0);
  const fmt = v => m.pct ? (v*100).toFixed(1)+" %" : v.toFixed(m.dec ?? (escala<10 ? 2 : 0));
  $("#tenNota").textContent = m.nota ? m.nota() : "";
  if (!series.length){
    $("#chartBox").innerHTML = `<p class="muted">Sin lecturas de esta variable en la Rama ${rama}${tenDias ? ` en los últimos ${tenDias} días. Prueba con «Todo»` : ""}.</p>`;
    $("#legend").innerHTML = ""; $("#tenResWrap").classList.add("hidden"); return;
  }
  Comun.grafica(series, {lim, banda, fuera, min0: !!m.pct, label:`${m.l}, Rama ${rama}`, fmt});
  // resumen del periodo por equipo
  const dif = d => d===null ? "—" : Math.abs(d) < 1e-9 ? "= 0" : (d>0 ? "+" : "−") + fmt(Math.abs(d)).replace(" %"," pts");
  const filas = series.map(s => {
    const v = s.pts.map(p=>p.v), n = v.length, ult = v[n-1], ant = n>1 ? v[n-2] : null;
    const prom = v.reduce((a,b)=>a+b,0)/n, nf = v.filter(fuera).length, pe = pendiente(s.pts);
    const tend = pe===null ? "—" : Math.abs(pe) < Math.abs(prom)*0.01 ? "→ estable" : `${pe>0?"↑":"↓"} ${dif(pe).slice(1)} /mes`;
    const td = (x, mal) => `<td${mal?' class="mal"':""}>${x}</td>`;
    return `<tr><td><i class="sw" style="background:${s.color}"></i>${esc(s.name)}</td>${td(fmt(ult), fuera(ult))}<td>${ant===null?"—":dif(ult-ant)}</td>
      ${td(fmt(Math.min(...v)), fuera(Math.min(...v)))}<td>${fmt(prom)}</td>${td(fmt(Math.max(...v)), fuera(Math.max(...v)))}<td>${tend}</td>${td(nf ? `⚠ ${nf}` : "0", nf>0)}<td>${n}</td></tr>`;
  }).join("");
  $("#tenRes").innerHTML = `<thead><tr><th>Equipo</th><th>Último</th><th>vs anterior</th><th>Mín.</th><th>Prom.</th><th>Máx.</th><th>Tendencia</th><th>Fuera de límite</th><th>Lecturas</th></tr></thead><tbody>${filas}</tbody>`;
  $("#tenResWrap").classList.remove("hidden");
}

/* ================= historial ================= */
/* Historial por bloques: los más recientes primero y «Mostrar más» para el resto. */
let hisLim = Comun.PAGINA;
function renderHis(){
  const sr = $("#hisRama"), se = $("#hisEq"); const cr = sr.value || "all", ce = se.value || "all";
  sr.innerHTML = `<option value="all">Ambas ramas</option>` + RAMAS.map(r=>`<option value="${r}">Rama ${r}</option>`).join("");
  se.innerHTML = `<option value="all">Todos los equipos</option>` + equipos().map(e=>`<option value="${e}">${e}</option>`).join("");
  sr.value = [...sr.options].some(o=>o.value===cr) ? cr : "all"; se.value = [...se.options].some(o=>o.value===ce) ? ce : "all";
  const rows = readings.filter(r => (sr.value==="all" || r.rama===sr.value) && (se.value==="all" || r.equipo===se.value));
  const ver = rows.slice(0, hisLim);
  if (!rows.length){ $("#hisTbl").innerHTML = `<tr><td class="muted">Sin lecturas guardadas.</td></tr>`; Comun.verMas($("#hisTbl"), 0, 0); return; }
  $("#hisTbl").innerHTML = `<thead><tr><th>Fecha</th><th>Capturó</th><th>Rama</th><th>Equipo</th><th>kW</th><th>kVA</th><th>% carga</th><th>Estado</th><th>Foto</th><th></th></tr></thead><tbody>` +
    ver.map(r => { const c = calc(r); return `<tr><td>${fdate(r.ts)}${Comun.marcaHora(r)}</td><td>${esc(r.autor||"—")}</td><td>${esc(r.rama)}</td><td>${esc(r.equipo)}</td><td>${fx(r.load?.kw,0)}</td><td>${fx(r.load?.kva,0)}</td><td>${pct(c.pctKw)}</td>
      <td><span class="pill ${c.ok?"ok":"bad"}" title="${esc(c.flags.join(", "))}">${c.ok?"OK":"Revisar"}</span></td>
      <td>${r.foto?`<button class="linkbtn" data-foto="${esc(r.id)}">Ver</button>`:""}</td>
      <td><button class="btn danger" data-del="${esc(r.id)}">Borrar</button></td></tr>`; }).join("") + `</tbody>`;
  Comun.verMas($("#hisTbl"), rows.length, ver.length, () => { hisLim += Comun.PAGINA; renderHis(); });
}
$("#hisTbl").addEventListener("click", async e => {
  const b = e.target.closest("[data-del]"); if (!b) return;
  if (!confirm("¿Borrar esta lectura? No se puede deshacer.")) return;
  sync.borrada(readings.find(x=>x.id===b.dataset.del));
  readings = readings.filter(x=>x.id!==b.dataset.del); persist(); await fotos.del(b.dataset.del); renderAll(); sync.sincronizar();
});
Comun.visorFotos(fotos, $("#hisTbl"));
$("#hisRama").onchange = () => { hisLim = Comun.PAGINA; renderHis(); }; $("#hisEq").onchange = () => { hisLim = Comun.PAGINA; renderHis(); };
/* Encabezados y renglones del CSV; también son el anexo de datos capturados del informe. */
function datosCSV(lista){
  const head = ["fecha","rama","equipo","in_vab","in_vbc","in_vca","in_ia","in_ib","in_ic","byp_vab","byp_vbc","byp_vca","byp_hz","out_vab","out_vbc","out_vca","hz","load_kva","load_kw","load_ia","load_ib","load_ic","bat_v","bat_a","ups_en_linea","fp","pct_carga","desb_i_carga","desb_i_entrada","v_celda","estado","observaciones","nota","foto","capturo","hora_manual","guardado"];
  const filas = lista.map(r => { const c=calc(r), i=r.in||{}, y=r.byp||{}, o=r.out||{}, l=r.load||{}, b=r.bat||{}, s=r.sys||{};
    return [isoLocal(new Date(r.ts)).replace("T"," "),r.rama,r.equipo,i.vab,i.vbc,i.vca,i.ia,i.ib,i.ic,y.vab,y.vbc,y.vca,y.hz,o.vab,o.vbc,o.vca,o.hz,l.kva,l.kw,l.ia,l.ib,l.ic,b.v,b.a,s.enlinea,
      c.fp?.toFixed(3),c.pctKw?.toFixed(4),c.unbIout?.toFixed(4),c.unbIin?.toFixed(4),c.vCell?.toFixed(3),c.ok?"OK":"REVISAR",c.flags.join("; "),r.nota,r.foto?"sí":"",r.autor,r.tsManual?"sí":"",r.guardado?isoLocal(new Date(r.guardado)).replace("T"," "):""]; });
  return {head, filas};
}
$("#csvBtn").onclick = () => { const d = datosCSV([...readings].reverse()); descargarCSV(`lecturas_ups_${stamp()}.csv`, d.head, d.filas); };
const ANEXO = {ident:["fecha","rama","equipo"],
  cols:["in_vab","in_vbc","in_vca","in_ia","in_ib","in_ic","byp_vab","byp_vbc","byp_vca","byp_hz","out_vab","out_vbc","out_vca","hz","load_kva","load_kw","load_ia","load_ib","load_ic","bat_v","bat_a","ups_en_linea","nota","capturo","hora_manual","guardado"],
  etiquetas:{fecha:"Fecha",rama:"Rama",equipo:"Equipo",in_vab:"Ent. V AB",in_vbc:"Ent. V BC",in_vca:"Ent. V CA",in_ia:"Ent. I A",in_ib:"Ent. I B",in_ic:"Ent. I C",
    byp_vab:"Byp. V AB",byp_vbc:"Byp. V BC",byp_vca:"Byp. V CA",byp_hz:"Byp. Hz",out_vab:"Sal. V AB",out_vbc:"Sal. V BC",out_vca:"Sal. V CA",hz:"Hz",
    load_kva:"kVA",load_kw:"kW",load_ia:"Carga I A",load_ib:"Carga I B",load_ic:"Carga I C",bat_v:"Batería V",bat_a:"Batería A",ups_en_linea:"UPS en línea",
    nota:"Nota",capturo:"Capturó",hora_manual:"Hora a mano",guardado:"Guardado"}};

/* ================= ajustes y respaldo ================= */
function renderCfg(){
  $("#cfgForm").innerHTML = CFG_FIELDS.map(([k,l,s]) => `<label for="c-${k}">${l}</label><input class="plain" type="number" id="c-${k}" step="${s}" value="${P[k]}">`).join("");
}
$("#cfgSave").onclick = () => {
  const c = {}; for (const [k] of CFG_FIELDS){ const v = num($("#c-"+k).value); c[k] = v===null ? DEFAULTS[k] : v; }
  c.modulos = Math.max(1, Math.min(8, Math.round(c.modulos)));
  P = {...DEFAULTS, ...P, ...c}; cambioParametros();
  const st=$("#cfgStatus");
  if (persist()) estado(st, "Parámetros guardados."); else estado(st, "No se pudieron guardar.", true);
  renderCfg(); renderLcd(); renderAll();
};
const bak = Comun.respaldo({lecturas:()=>readings, cfg:()=>P, persist});
const sync = Comun.compartir({bitacora:"ups", fotos, migrar:migrate,
  lecturas:()=>readings, setLecturas:a=>{ readings = a; },
  fila: r => { const c = calc(r); return {Fecha:r.ts, Rama:r.rama, Equipo:r.equipo, kW:num(r.load?.kw), kVA:num(r.load?.kva), Estado:c.ok?"OK":"Revisar: "+c.flags.join(", "), Nota:r.nota||""}; },
  alCambiar(){ sortR(); persist(); renderAll(); }});
$("#bakBtn").onclick = () => {
  download(`respaldo_bitacora_ups_${stamp()}.json`, JSON.stringify({app:"bitacora-ups", version:2, exportado:new Date().toISOString(), cfg:P, lecturas:readings}, null, 1), "application/json");
  $("#bakStatus").textContent = "Respaldo descargado. Guárdalo en Drive o en tu PC.";
  bak.marcar();
};
/* Clave para detectar la misma lectura aunque venga con otro id (respaldo o CSV). */
const claveLectura = r => `${Date.parse(r.ts)}|${r.rama}|${r.equipo}`;
$("#restore").onchange = async e => {
  const f = e.target.files[0]; if (!f) return;
  const st = $("#bakStatus"); estado(st, "");
  try{
    const o = JSON.parse(await f.text());
    if (o.app!=="bitacora-ups" || !Array.isArray(o.lecturas)) throw 0;
    const ids = new Set(readings.map(r=>r.id)); let added = 0;
    const nuevas = o.lecturas.filter(raw => raw && raw.id && raw.ts && raw.load && !ids.has(raw.id)).map(migrate);
    const conFoto = await Promise.all(nuevas.map(r => r.foto ? fotos.has(r.id) : false));
    nuevas.forEach((r, i) => { r.foto = conFoto[i]; delete r.srv; delete r.fotoSrv; readings.push(r); added++; });
    if (o.cfg && confirm("¿Usar también los parámetros del respaldo?")) P = {...DEFAULTS, ...o.cfg, lastBackup:P.lastBackup};
    cambioParametros(); sortR(); persist(); renderCfg(); renderAll(); sync.sincronizar();
    st.textContent = `Respaldo restaurado: ${added} lectura(s) nuevas, ${o.lecturas.length-added} ya existían. Las lecturas sin rama se asignaron a la Rama A.`;
  }catch{ estado(st, "Ese archivo no es un respaldo válido de la bitácora.", true); }
  e.target.value = "";
};
function parseCSV(t){
  t = t.replace(/^﻿/, ""); const rows = []; let row = [], f = "", q = false;
  for (let i=0;i<t.length;i++){
    const c = t[i];
    if (q){ if (c==='"'){ if (t[i+1]==='"'){ f+='"'; i++; } else q=false; } else f+=c; }
    else if (c==='"') q = true;
    else if (c===','){ row.push(f); f=""; }
    else if (c==='\n' || c==='\r'){ if (c==='\r' && t[i+1]==='\n') i++; row.push(f); rows.push(row); row=[]; f=""; }
    else f+=c;
  }
  if (f!=="" || row.length){ row.push(f); rows.push(row); }
  return rows.filter(r => r.some(x => x.trim()!==""));
}
function fechaCSV(v){
  if (!v) return null; v = v.trim();
  const m = v.match(/^(\d{4})-(\d{2})-(\d{2})[ T](\d{2}):(\d{2})/);
  if (m && !/Z|[+-]\d{2}:?\d{2}$/.test(v)) return new Date(+m[1], +m[2]-1, +m[3], +m[4], +m[5]).toISOString();
  const d = new Date(v); return isNaN(d) ? null : d.toISOString();
}
$("#csvIn").onchange = async ev => {
  const f = ev.target.files[0]; if (!f) return; const st = $("#bakStatus"); estado(st, "");
  try{
    const rows = parseCSV(await f.text()); const H = rows.shift().map(h => h.trim().toLowerCase());
    const idx = Object.fromEntries(H.map((h,i)=>[h,i]).reverse());
    const col = n => idx[n] ?? -1;
    if (col("fecha")<0 || (col("load_kw")<0)) throw new Error("formato");
    const ids = new Set(readings.map(r=>r.id)), claves = new Set(readings.map(claveLectura)); let add = 0, dup = 0, bad = 0;
    for (const row of rows){
      const g = n => { const i = col(n); return i<0 ? null : num(row[i]); };
      const gs = n => { const i = col(n); return i<0 ? "" : (row[i]||"").trim(); };
      const ts = fechaCSV(gs("fecha")); if (!ts || g("load_kw")===null){ bad++; continue; }
      const rama = /^[AB]$/i.test(gs("rama")) ? gs("rama").toUpperCase() : "A";
      const equipo = gs("equipo") || (g("ups") ? "UPS "+g("ups") : "UPS 1");
      const id = "c" + (Date.parse(ts)).toString(36) + (rama+equipo).replace(/\W/g,"");
      const clave = claveLectura({ts, rama, equipo});
      if (ids.has(id) || claves.has(clave)){ dup++; continue; }
      const sc = equipo==="SCCT";
      readings.push({id, rama, equipo, ups: sc?null:(+equipo.replace(/\D/g,"")||1), ts,
        in:{vab:g("in_vab"),vbc:g("in_vbc"),vca:g("in_vca"),ia:g("in_ia"),ib:g("in_ib"),ic:g("in_ic")},
        byp:{vab:g("byp_vab"),vbc:g("byp_vbc"),vca:g("byp_vca"),hz:g("byp_hz")},
        out:{vab:g("out_vab"),vbc:g("out_vbc"),vca:g("out_vca"),hz:g("hz")},
        load:{kva:g("load_kva"),kw:g("load_kw"),ia:g("load_ia"),ib:g("load_ib"),ic:g("load_ic")},
        bat:{v:g("bat_v"),a:g("bat_a")}, sys:{enlinea:g("ups_en_linea")}, nota:gs("nota"), foto:false});
      ids.add(id); claves.add(clave); add++;
    }
    sortR(); if (!persist()) throw new Error("guardar"); renderAll(); sync.sincronizar();
    st.textContent = `CSV importado: ${add} lectura(s) nuevas${dup?`, ${dup} ya existían`:""}${bad?`, ${bad} fila(s) sin fecha o sin kW`:""}. Las fotos no vienen en el CSV.`;
  }catch{ estado(st, "No pude leer ese CSV. Debe ser uno exportado desde esta bitácora.", true); }
  ev.target.value = "";
};
function renderUsage(){
  Comun.renderUso(`${readings.length} lectura(s) guardadas, ${readings.filter(r=>r.foto).length} con foto.`);
}

/* ================= informe ================= */
const REP_CSS = `
.rep{background:#fff;color:#16202a;font:13px/1.45 system-ui,-apple-system,"Segoe UI",Roboto,Arial,sans-serif;border:1px solid #c9d2db;border-radius:8px;padding:18px}
.rep h1{font:700 22px/1.15 "Roboto Condensed","Arial Narrow",sans-serif;margin:0}
.rep h2{font:700 16px/1.2 system-ui,sans-serif;margin:18px 0 6px;padding-bottom:3px;border-bottom:2px solid #2438b5;color:#1f2d6b}
.rep .hd{display:flex;justify-content:space-between;gap:12px;flex-wrap:wrap;border-bottom:3px solid #16202a;padding-bottom:8px}
.rep .hd .m{text-align:right;color:#4a5866;font-size:12px}
.rep .est{display:inline-block;padding:3px 10px;border-radius:4px;font-weight:700;margin-top:6px}
.rep .ok{background:#dcf1e3;color:#1b6b3d}.rep .bad{background:#fbe3d8;color:#a3330b}.rep .warn{background:#fff2c2;color:#6b5200}
.rep .kpis{display:grid;grid-template-columns:repeat(auto-fit,minmax(150px,1fr));gap:8px}
.rep .kpi{border:1px solid #d7dee5;border-radius:6px;padding:8px}
.rep .kpi .l{font-size:11px;color:#4a5866;text-transform:uppercase;letter-spacing:.3px}
.rep .kpi .v{font:700 22px/1.1 "Roboto Condensed","Arial Narrow",sans-serif}
.rep table{border-collapse:collapse;width:100%;font-size:12px;font-variant-numeric:tabular-nums}
.rep th,.rep td{border-bottom:1px solid #e1e6eb;padding:5px 4px;text-align:left;white-space:nowrap}
.rep th{background:#eef1f5;font-weight:600}
.rep .tw{overflow-x:auto}
.rep ul{margin:4px 0;padding-left:18px}
.rep .fotos{display:grid;grid-template-columns:repeat(auto-fill,minmax(210px,1fr));gap:8px}
.rep figure{margin:0;border:1px solid #d7dee5;border-radius:6px;padding:4px;break-inside:avoid}
.rep figure img{width:100%;display:block;border-radius:4px}
.rep figcaption{font-size:11px;color:#4a5866;margin-top:3px}
.rep .firma{display:grid;grid-template-columns:1fr 1fr;gap:40px;margin-top:36px}
.rep .firma div{border-top:1px solid #16202a;padding-top:4px;text-align:center;font-size:12px}
.rep .pie{margin-top:14px;font-size:11px;color:#6a7784}
.rep section,.rep .kpis,.rep table{break-inside:auto}
.rep h2{break-after:avoid}
.rep svg.chart{width:100%;height:auto;display:block}
.rep .ley{display:flex;gap:14px;font-size:12px;margin:2px 0 6px}
.rep .ley i{display:inline-block;width:14px;height:4px;border-radius:2px;margin-right:5px;vertical-align:middle}
`;
Comun.cssInforme(REP_CSS);
function anterior(r){ return readings.find(x => x.rama===r.rama && x.equipo===r.equipo && x.ts < r.ts) || null; }

/* Comportamiento de un intervalo: carga de cada rama día por día, máximos por equipo y hallazgos que aparecieron. */
function comportamiento(lect){
  const dias = [...new Set(lect.map(r => diaDe(r.ts)))].sort();
  const diario = dias.map(d => ({d, E: RAMAS.map(r => estadoRama(r, x => diaDe(x.ts)===d))}));
  const stats = a => { const v = a.filter(x => x!==null && isFinite(x)); return v.length ? {min:Math.min(...v), max:Math.max(...v), prom:v.reduce((s,x)=>s+x,0)/v.length} : null; };
  const texto = [];
  // por rama
  const filasRama = RAMAS.map((rama, i) => {
    const ds = diario.map(x => ({d:x.d, e:x.E[i]})).filter(x => x.e.kw!==null);
    if (!ds.length) return `<tr><td><b>Rama ${rama}</b></td><td colspan="5" style="color:#6a7784">Sin lecturas</td></tr>`;
    const k = stats(ds.map(x => x.e.kw)), dMax = ds.find(x => x.e.kw===k.max).d;
    const caps = ds.map(x => ({d:x.d, p:cargaRel(x.e.kw, x.e.kva, x.e.enl, x.e.iMax)})).filter(x => x.p!==null);
    const cMax = caps.length ? caps.reduce((a, b) => b.p > a.p ? b : a) : null;
    const reds = ds.filter(x => x.e.red!==null), peor = reds.length ? reds.reduce((a, b) => b.e.red < a.e.red ? b : a) : null;
    texto.push(`Rama ${rama}: ${Math.round(k.min)}–${Math.round(k.max)} kW (máx. ${fDia(dMax)})${cMax ? `, hasta ${pct(cMax.p)} de capacidad` : ""}${peor ? `, peor: ${confTxt(peor.e.red)} (${fDia(peor.d)})` : ""}`);
    return `<tr><td><b>Rama ${rama}</b></td><td>${ds.length}</td><td>${fx(k.min,0)} / ${fx(k.prom,0)} / ${fx(k.max,0)}<br><span style="color:#6a7784">máx. ${fDia(dMax)}</span></td>
      <td${cMax && cMax.p>P.limCarga ? ' class="mal"' : ""}>${cMax ? `${pct(cMax.p)}<br><span style="color:#6a7784">${fDia(cMax.d)}</span>` : "—"}</td>
      <td${peor && peor.e.red<1 ? ' class="mal"' : ""}>${peor ? `${confTxt(peor.e.red)}<br><span style="color:#6a7784">${fDia(peor.d)}</span>` : "—"}</td></tr>`;
  }).join("");
  // gráfica de carga por rama
  const series = RAMAS.map((rama, i) => ({name:`Rama ${rama}`, color:COLORS[i], pts: diario.filter(x => x.E[i].kw!==null).map(x => ({t:+new Date(x.d+"T12:00"), v:x.E[i].kw}))})).filter(s => s.pts.length);
  const graf = series.length ? Comun.svgGrafica(series, {label:"Carga por rama (kW)", fmt: v => v.toFixed(0), min0:true, tema:{line:"#d7dee5", muted:"#6a7784", bad:"#a3330b"}}) : "";
  // por equipo
  const filasEq = RAMAS.flatMap(rama => equipos().map(eq => {
    const rs = lect.filter(r => r.rama===rama && r.equipo===eq); if (!rs.length) return "";
    const cs = rs.map(calc), k = stats(rs.map(r => num(r.load?.kw))), p = stats(cs.map(c => c.pctKw)), v = isScct(eq) ? null : stats(cs.map(c => c.vCell));
    const vMal = v && (v.min < P.vCeldaMin || v.max > P.vCeldaMax), nMal = cs.filter(c => !c.ok).length;
    return `<tr><td><b>${rama} ${esc(eq)}</b></td><td>${rs.length}</td><td>${k ? `${fx(k.min,0)} / ${fx(k.prom,0)} / ${fx(k.max,0)}` : "—"}</td>
      <td${p && p.max>P.limCarga ? ' class="mal"' : ""}>${p ? pct(p.max) : "—"}</td><td${vMal ? ' class="mal"' : ""}>${v ? `${fx(v.min,3)}–${fx(v.max,3)}` : "—"}</td><td${nMal ? ' class="mal"' : ""}>${nMal}</td></tr>`;
  })).join("");
  // hallazgos que aparecieron en el periodo, agrupados por equipo
  const porEq = new Map();
  for (const r of lect){
    const c = calc(r); if (c.ok) continue;
    const key = `Rama ${r.rama} ${r.equipo}`; if (!porEq.has(key)) porEq.set(key, {n:0, f:new Map()});
    const g = porEq.get(key); g.n++;
    for (const f of c.flags){ const x = g.f.get(f) || {n:0, ult:r.ts}; x.n++; if (r.ts > x.ult) x.ult = r.ts; g.f.set(f, x); }
  }
  const total = n => lect.filter(r => `Rama ${r.rama} ${r.equipo}`===n).length;
  const orden = RAMAS.flatMap(r => equipos().map(eq => `Rama ${r} ${eq}`));
  const hallP = [...porEq].sort((x, y) => orden.indexOf(x[0]) - orden.indexOf(y[0])).map(([eq, g]) => `<li><b>${esc(eq)}</b> (${g.n} de ${total(eq)} lecturas): ${[...g.f].map(([f, x]) => `${esc(f)} ×${x.n}, última ${fDia(diaDe(x.ult))}`).join("; ")}</li>`).join("");
  texto.push(porEq.size ? `Lecturas con hallazgos: ${[...porEq.values()].reduce((s, g) => s + g.n, 0)} de ${lect.length}` : "Sin hallazgos en el periodo.");
  const html = `<div class="bloque"><h2>Comportamiento del periodo</h2>
    <div style="font-size:12px;color:#4a5866;margin-bottom:6px">${lect.length} lecturas en ${dias.length} día(s) con lecturas.</div>
    ${graf ? `<div class="ley">${series.map(s => `<span><i style="background:${s.color}"></i>${s.name}</span>`).join("")}</div>${graf}<div style="font-size:11px;color:#6a7784">Carga de cada rama por día (SCCT o suma de módulos, con la última lectura de cada equipo ese día).</div>` : ""}
    <div class="tw"><table><tr><th>Rama</th><th>Días</th><th>kW mín / prom / máx</th><th>% capacidad máx.</th><th>Peor configuración</th></tr>${filasRama}</table></div></div>
    <div class="bloque"><h2>Por equipo en el periodo</h2><div class="tw"><table><tr><th>Equipo</th><th>Lecturas</th><th>kW mín / prom / máx</th><th>% carga máx.</th><th>V/celda mín–máx</th><th>Con hallazgos</th></tr>${filasEq}</table></div></div>
    <h2>Hallazgos durante el periodo</h2>${hallP ? `<ul>${hallP}</ul>` : "<p>Ninguna lectura del periodo tuvo parámetros fuera de límite.</p>"}`;
  return {html, texto, n:lect.length, dias:dias.length};
}

async function generarInforme(){
  const incFotos = $("#repFotos").checked, incNotas = $("#repNotas").checked;
  const sitio = $("#repSitio").value.trim(), elab = $("#repElab").value.trim(), revi = $("#repRevi").value.trim();
  let desde = $("#repDesde").value, hasta = $("#repHasta").value;
  if (desde && hasta && desde > hasta) [desde, hasta] = [hasta, desde];
  const filtro = desde || hasta ? enRango(desde, hasta) : null;
  const unDia = !!desde && desde===hasta, multi = !!filtro && !unDia;   // multi: informe de un intervalo
  const E = RAMAS.map(r => estadoRama(r, filtro));
  const ahora = new Date();
  const usadas = E.flatMap(e => Object.values(e.L));
  if (!usadas.length) return null;
  const eqSet = new Set(equipos());
  const enPeriodo = filtro ? readings.filter(r => filtro(r) && eqSet.has(r.equipo)) : usadas;
  const fechas = enPeriodo.map(r => +new Date(r.ts));
  const hora = t => new Intl.DateTimeFormat("es-MX", {timeStyle:"short"}).format(t);
  const periodo = unDia ? `${fDia(desde)}, ${hora(Math.min(...fechas))} a ${hora(Math.max(...fechas))}` : `${fdate(Math.min(...fechas))} a ${fdate(Math.max(...fechas))}`;
  const comp = multi ? comportamiento(enPeriodo) : null;

  // hallazgos
  const hall = [], faltan = [];
  for (const e of E){
    for (const eq of equipos()){
      const r = e.L[eq];
      if (!r){ faltan.push(`Rama ${e.rama} ${eq}`); continue; }
      calc(r).det.forEach(d => hall.push({eq:`Rama ${e.rama} ${eq}`, d, f:fdate(r.ts)}));
    }
    if (e.alertas.length) e.alertas.forEach(a => hall.push({eq:`Rama ${e.rama}`, d:a.t, f:""}));
    else if (e.red!==null && e.red<1) hall.push({eq:`Rama ${e.rama}`, d: e.red<0 ? "Sobrecarga: la carga supera la capacidad en línea" : "Sin redundancia (N)", f:""});
    e.warns.filter(w => /difiere/.test(w)).forEach(w => hall.push({eq:`Rama ${e.rama}`, d:w, f:""}));
  }
  // crecimiento de la carga, con el historial hasta el fin del periodo
  const C = crecimiento(hasta ? +new Date(hasta + "T23:59") : Date.now());
  const crecHtml = C.R.some(r => r.tipo !== "insuf") ? `<div class="bloque"><h2>Crecimiento de la carga</h2><ul>${C.R.map(r => `<li>${crecTxt(r)}</li>`).join("")}${C.esc ? `<li>${escTxt(C.esc)}</li>` : ""}</ul>
    <div style="font-size:11px;color:#6a7784;margin-top:4px">kW de cada rama por día en el último año; pendiente de Theil-Sen proyectada en línea recta, con todos los UPS en línea. Estimación para planear capacidad.</div></div>` : "";
  // análisis cruzado
  let cruce = null;
  const [A,B] = E;
  if (A.kw!==null && B.kw!==null){
    const tot = A.kw + B.kw;
    const totKva = kvaTotal(A, B);
    cruce = {tot, pierdeA: escenario(B, tot, totKva, iTotal(A, B)), pierdeB: escenario(A, tot, totKva, iTotal(A, B))};
    [cruce.pierdeA, cruce.pierdeB].forEach((x,i) => { if (!x.ok) hall.push({eq:`Rama ${x.rama}`, d:`Si se pierde la Rama ${i===0?"A":"B"}, quedaría en ${confTxt(x.red)} al ${pct(x.p,0)} por módulo`, f:""}); });
  }
  const estadoGlobal = hall.length ? {t:`${hall.length} hallazgo(s) que requieren atención`, c:"bad"} : faltan.length ? {t:"Sin hallazgos, con lecturas incompletas", c:"warn"} : {t:"Sin hallazgos", c:"ok"};

  // tablas por rama
  const filas = e => equipos().map(eq => {
    const r = e.L[eq]; if (!r) return `<tr><td>${eq}</td><td colspan="9" style="color:#6a7784">Sin lectura</td></tr>`;
    const c = calc(r), prev = anterior(r);
    const d = prev && num(prev.load?.kw)!==null && num(r.load?.kw)!==null ? r.load.kw - prev.load.kw : null;
    const td = (fuera, txt) => `<td${fuera ? ' class="mal"' : ""}>${txt}</td>`;   // fuera de límite: en rojo
    const bat = c.sc ? td(c.enlinea!==null && c.enlinea<P.modulos, (c.enlinea??"—")+" en línea")
      : td((c.batA!==null && Math.abs(c.batA)>P.limBatA) || (c.vCell!==null && (c.vCell<P.vCeldaMin || c.vCell>P.vCeldaMax)), `${fx(c.vCell,3)} V/c${c.batA ? ` · ${c.batA} A` : ""}`);
    return `<tr><td><b>${eq}</b></td><td>${fdate(r.ts)}${r.tsManual ? " ✎" : ""}</td><td>${fx(r.load?.kw,0)}</td><td>${d===null?"—":(d>0?"+":"")+fx(d,0)}</td><td>${fx(r.load?.kva,0)}</td>${td(c.pctKw>P.limCarga, pct(c.pctKw))}<td>${fx(c.fp,2)}</td>${td(c.devOut!==null && Math.abs(c.devOut)>P.limDev, fx(c.vout,0))}${td(c.unbIout>P.limI, pct(c.unbIout))}${bat}<td><span class="est ${c.ok?"ok":"bad"}" style="margin:0;padding:1px 6px">${c.ok?"OK":"Revisar"}</span></td></tr>`;
  }).join("");
  const kpiRama = e => `<div class="kpi"><div class="l">Rama ${e.rama}</div><div class="v">${e.kw===null?"—":confTxt(e.red)}</div><div>${e.kw===null?"Sin datos":Math.round(e.kw)+" kW ("+e.fuente+")"}</div><div style="color:#4a5866">${e.enl} de ${P.modulos} UPS en línea${e.kw!==null?`, ${pct(cargaRel(e.kw, e.kva, e.enl, e.iMax))} de capacidad`:""}</div></div>`;

  // notas
  const notas = incNotas ? (multi ? [...enPeriodo].reverse() : usadas).filter(r => r.nota).map(r => `<li><b>Rama ${r.rama} ${esc(r.equipo)}</b> (${fdate(r.ts)}): ${esc(r.nota)}</li>`).join("") : "";
  // fotos
  const fotosInf = incFotos ? await Comun.figurasInforme(fotos, E.flatMap(e => equipos().filter(eq => e.L[eq]?.foto)
    .map(eq => ({id:e.L[eq].id, alt:`Display Rama ${e.rama} ${eq}`, pie:`Rama ${e.rama} ${eq}, ${fdate(e.L[eq].ts)}`})))) : "";

  const html = `<div class="rep">
  <div class="hd"><div><h1>Informe de sistemas UPS</h1><div>${sitio?esc(sitio):"Rama A y Rama B"}</div>
    <div class="est ${estadoGlobal.c}">${estadoGlobal.t}</div></div>
    <div class="m">Generado: ${fdate(ahora)}<br>Lecturas: ${periodo}${elab?`<br>Elaboró: ${esc(elab)}`:""}</div></div>
  <h2>${multi ? "Estado al cierre del periodo" : "Resumen"}</h2>${multi ? `<div style="font-size:12px;color:#4a5866;margin-bottom:6px">Con la última lectura de cada equipo dentro del periodo.</div>` : ""}
  <div class="kpis">${E.map(kpiRama).join("")}
    ${cruce?`<div class="kpi"><div class="l">Carga total del sistema</div><div class="v">${Math.round(cruce.tot)} kW</div><div style="color:#4a5866">A ${Math.round(A.kw)} + B ${Math.round(B.kw)} kW</div></div>`:""}</div>
  ${cruce?`<h2>Si se pierde una rama</h2><div class="tw"><table><tr><th>Escenario</th><th>Rama que queda</th><th>Configuración</th><th>Carga de la rama</th></tr>
    <tr><td>Se pierde la Rama A</td><td>B</td><td>${confTxt(cruce.pierdeA.red)}</td><td>${pct(cruce.pierdeA.p,0)}</td></tr>
    <tr><td>Se pierde la Rama B</td><td>A</td><td>${confTxt(cruce.pierdeB.red)}</td><td>${pct(cruce.pierdeB.p,0)}</td></tr></table></div>
    <div style="font-size:11px;color:#6a7784;margin-top:4px">Supone carga de doble alimentación que se transfiere completa a la otra rama. La capacidad de la rama que queda no pasa de la de su SCCT (${fx(sccKva(),0)} kVA); cuenta kW, kVA y la fase más cargada.</div>`:""}
  ${crecHtml}
  <h2>Hallazgos</h2>
  ${hall.length?`<ul>${hall.map(h=>`<li><b>${esc(h.eq)}</b>: ${esc(h.d)}${h.f?` <span style="color:#6a7784">(${h.f})</span>`:""}</li>`).join("")}</ul>`:"<p>No se detectaron parámetros fuera de límite.</p>"}
  ${faltan.length?`<p style="color:#6b5200"><b>Sin lectura${unDia?" ese día":filtro?" en el periodo":""}:</b> ${faltan.map(esc).join(", ")}.</p>`:""}
  ${E.map(e=>`<div class="bloque"><h2>Detalle Rama ${e.rama}</h2><div class="tw"><table><tr><th>Equipo</th><th>Lectura</th><th>kW</th><th>Δ kW</th><th>kVA</th><th>% carga</th><th>FP</th><th>V salida</th><th>Desb. I</th><th>Batería</th><th>Estado</th></tr>${filas(e)}</table></div></div>`).join("")}
  <div style="font-size:11px;color:#6a7784;margin-top:4px">Δ kW: cambio respecto a la lectura anterior del mismo equipo. % carga: el mayor de kW contra ${fx(kwMod(),0)} kW, kVA contra ${fx(P.kva,0)} kVA y la fase más cargada contra ${fx(iMod(),0)} A por módulo (en el SCCT, por los UPS en línea y sin pasar de ${fx(sccKva(),0)} kVA / ${fx(iScc(),0)} A del SCCT). V salida: promedio; se marca si alguna fase sale de rango. Batería: voltaje por celda y corriente (en flotación debe ser 0 A); en el SCCT, UPS en línea. En rojo, los valores fuera de límite.${usadas.some(r => r.tsManual) ? " ✎: hora de la lectura corregida a mano." : ""}</div>
  ${comp ? comp.html : ""}
  ${notas?`<h2>Notas de campo</h2><ul>${notas}</ul>`:""}
  ${fotosInf?`<h2>Evidencia fotográfica</h2><div class="fotos">${fotosInf}</div>`:""}
  <h2>Criterios</h2>
  <div style="font-size:12px">Módulo ${P.kva} kVA / ${fx(kwMod(),0)} kW (FP ${P.fp}). SCCT ${fx(sccKva(),0)} kVA (${fx(iScc(),0)} A por fase). Límites: carga ${pct(P.limCarga,0)} (el mayor de kW, kVA y la fase más cargada contra ${fx(iMod(),0)} A por módulo), redundancia: si falla 1 UPS los demás no deben pasar de ${pct(P.limCarga,0)}, desbalance de voltaje ${pct(P.limV,1)}, desbalance de corriente ${pct(P.limI,0)}, desviación por fase ${pct(P.limDev,0)} en salida y ${pct(P.limDevIn,0)} en entrada/bypass sobre ${P.vnom} V, frecuencia de salida y de bypass 60 ± 0.5 Hz, kVA vs V×I ±10 %. Batería: ${P.celdas} celdas, flotación ${fx(P.vCeldaMin,3)}–${fx(P.vCeldaMax,3)} V/celda a 25 °C, corriente tolerada ${P.limBatA} A.</div>
  <div class="firma"><div>Elaboró${elab?`<br>${esc(elab)}`:""}</div><div>Revisó${revi?`<br>${esc(revi)}`:""}</div></div>
  <div class="pie">Generado con Bitácora de UPS. Valores capturados de los displays de los equipos; la inspección es pasiva y no incluye intervención en equipos.</div>
  </div>`;

  // resumen de texto
  const L = [];
  L.push(`*Informe UPS${sitio?" – "+sitio:""}*`);
  L.push(`${fdate(ahora)} | Lecturas: ${periodo}`);
  L.push("");
  E.forEach(e => L.push(`Rama ${e.rama}: ${e.kw===null?"sin datos":`${confTxt(e.red)} | ${Math.round(e.kw)} kW | ${pct(cargaRel(e.kw, e.kva, e.enl, e.iMax))} | ${e.enl}/${P.modulos} UPS en línea`}`));
  if (cruce) L.push(`Si se pierde A: B en ${confTxt(cruce.pierdeA.red)} al ${pct(cruce.pierdeA.p,0)}. Si se pierde B: A en ${confTxt(cruce.pierdeB.red)} al ${pct(cruce.pierdeB.p,0)}.`);
  C.R.filter(r => r.tipo === "sube").forEach(r => L.push(`Rama ${r.rama} crece ${pct(r.pctMes,1)}/mes: ${pct(P.limCarga,0)} de capacidad ${r.d80===0 ? "ya" : r.d80!=null && r.d80 <= CREC.horizonte ? "hacia " + fechaEn(r.d80) : "en más de 5 años"}.`));
  L.push("");
  L.push(hall.length ? `Hallazgos (${hall.length}):` : "Sin hallazgos.");
  hall.forEach(h => L.push(`• ${h.eq}: ${h.d}`));
  if (faltan.length) L.push(`Sin lectura${unDia?" ese día":filtro?" en el periodo":""}: ${faltan.join(", ")}`);
  if (comp){ L.push(""); L.push(`*Periodo* (${comp.n} lecturas en ${comp.dias} día(s)):`); comp.texto.forEach(t => L.push(t)); }
  if (elab) { L.push(""); L.push(`Elaboró: ${elab}`); }
  const pie = `Informe de sistemas UPS${sitio?" · "+sitio:""} · ${fdate(ahora)}`;
  return {html, pie, lecturas:enPeriodo, texto:L.join("\n"), doc:Comun.docInforme(`Informe UPS ${fdate(ahora)}`, REP_CSS, html, pie)};
}
Comun.accionesInforme({generar:generarInforme, anexo:lista => ({...datosCSV(lista), ...ANEXO}), archivo:"informe_ups", titulo:"Informe UPS",
  vacio:() => { const d = $("#repDesde").value, h = $("#repHasta").value;
    return !d && !h ? "No hay lecturas guardadas para generar el informe."
      : `No hay lecturas ${d===h ? "del "+fDia(d) : d && h ? `entre el ${fDia(d)} y el ${fDia(h)}` : d ? "desde el "+fDia(d) : "hasta el "+fDia(h)}. Elige otras fechas.`; },
  guardarDatos(){ P.sitio = $("#repSitio").value.trim(); P.elaboro = $("#repElab").value.trim(); P.reviso = $("#repRevi").value.trim(); persist(); }});

/* Dibuja lo que siempre está a la vista y la pestaña abierta; las demás se dibujan al abrirlas. */
function renderAll(){ bak.aviso(); renderChips(); renderLcdMeta(); tabs.renderVisible(); }

/* ================= arranque ================= */
(async () => {
  load();
  await Comun.revisarEntorno({lsOk, persist, fotos,
    sinFotos:"Este navegador no permite guardar fotos al abrir el archivo así. Las lecturas sí se guardan; para las fotos, publica la app en GitHub Pages o ábrela en otro navegador."});
  if (fpActualizado){
    persist();
    const n = $("#storeNote"); n.innerHTML += (n.innerHTML ? "<br>" : "") + "Se actualizó el factor de potencia de los UPS de 0.8 a 0.9 (450 kW por módulo), según la placa del equipo. Puedes cambiarlo en Ajustes.";
    n.classList.remove("hidden");
  }
  renderCfg();
  ["#repDesde","#repHasta"].forEach(id => $(id).addEventListener("change", () => { $("#repDesde").dataset.elegido = "1"; }));
  $("#repRapido").addEventListener("click", ev => {
    const b = ev.target.closest("[data-dias]"); if (!b) return;
    const n = +b.dataset.dias, fin = readings.length ? diaDe(readings[0].ts) : diaDe(new Date());
    const ini = new Date(fin+"T12:00"); ini.setDate(ini.getDate() - Math.max(n-1, 0));
    $("#repDesde").value = n ? diaDe(ini) : ""; $("#repHasta").value = n ? fin : "";
    $("#repDesde").dataset.elegido = "1";
  });
  $("#repSitio").value = P.sitio || ""; $("#repElab").value = P.elaboro || ""; $("#repRevi").value = P.reviso || "";
  newDraft();
  await loadDraft();
  renderChips(); renderLcd(); renderAll();
  sync.sincronizar();
})();
})();
</script>
</body>
</html>
